time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345120,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348388671875,0.0,0.0,9.39709207159467e-05,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83551025390625,0.0,0.0,9.895609400700778e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353881835937,0.0,0.0,7.308860949706286e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.835205078125,0.0,0.0,9.895597759168596e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334655761719,0.0,0.0,0.0004694029921665,287.7499694824219,294.1499938964844,288.53741455078125,286.0451354980469,289.3321838378906,288.65582275390625,287.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013082064688,6.016359179739084e-07,0.0010007065720856,-0.0148153835907578,0.0,0.0,0.0,-0.0077955131419003,60.0,0.9018807411193848,-0.0,-6.835887944589558e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297119140625,0.0,0.0,9.391277126269416e-05,298.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83038330078125,0.0,0.0,9.889484499581158e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302307128906,0.0,0.0,7.304337486857548e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.830078125,0.0,0.0,9.889473585644736e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.828369140625,0.0,0.0,0.0004691125068347,287.7441711425781,294.1499938964844,288.4904479980469,286.0229187011719,289.3173828125,288.6235046386719,287.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006878292188,5.94382413510175e-07,0.0010000934125855,-0.0146253546699881,0.0,0.0,0.0,-0.0077595524489879,60.0,0.8691686987876892,-0.0,-6.827419696264769e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297119140625,0.0,0.0,9.391277126269416e-05,298.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83038330078125,0.0,0.0,9.889484499581158e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302307128906,0.0,0.0,7.304337486857548e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.830078125,0.0,0.0,9.889473585644736e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.828369140625,0.0,0.0,0.0004691125068347,287.7441711425781,294.1499938964844,288.4904479980469,286.0229187011719,289.3173828125,288.6235046386719,287.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006878292188,5.94382413510175e-07,0.0010000934125855,-0.0146253546699881,0.0,0.0,0.0,-0.0077595524489879,60.0,0.8691686987876892,-0.0,-6.827419696264769e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271789550781,0.0,0.0,9.38835073611699e-05,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82781982421875,0.0,0.0,9.886403859127312e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82769775390625,0.0,0.0,7.302061567315832e-05,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275451660156,0.0,0.0,9.886392945190892e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,0.000468966376502,287.7413024902344,294.1499938964844,288.466064453125,286.0115966796875,289.3097229003906,288.60595703125,287.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003757197409,5.907331797061488e-07,0.000999785028398,-0.0145297506824135,0.0,0.0,0.0,-0.007741461507976,60.0,0.8520334362983704,-0.0,-6.823161413649359e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246154785156,0.0,0.0,9.385449084220454e-05,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252868652344,0.0,0.0,9.883347229333594e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251647949219,0.0,0.0,7.299804565263912e-05,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249816894531,0.0,0.0,9.883336315397172e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82330322265625,0.0,0.0,0.0004688213812187,287.73846435546875,294.1499938964844,288.441162109375,286.00018310546875,289.3019104003906,288.5877990722656,287.25341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000661714002,5.871133339496737e-07,0.0009994789725169,-0.014434915035963,0.0,0.0,0.0,-0.0077235153876245,60.0,0.8345844149589539,-0.0,-6.818938658170738e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,9.37975783017464e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202209472656,0.0,0.0,9.877354750642552e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,7.295377872651443e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199462890625,0.0,0.0,9.877343836706132e-05,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182678222656,0.0,0.0,0.0004685371532104,287.7327880859375,294.1499938964844,288.3900146484375,285.97705078125,289.28594970703125,288.550048828125,287.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994590654969,5.800154667667812e-07,0.0009988789679482,-0.0142489625141024,0.0,0.0,0.0,-0.0076883262954652,60.0,0.7990075349807739,-0.0,-6.810662256384603e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,9.37975783017464e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202209472656,0.0,0.0,9.877354750642552e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,7.295377872651443e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199462890625,0.0,0.0,9.877343836706132e-05,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182678222656,0.0,0.0,0.0004685371532104,287.7327880859375,294.1499938964844,288.3900146484375,285.97705078125,289.28594970703125,288.550048828125,287.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994590654969,5.800154667667812e-07,0.0009988789679482,-0.0142489625141024,0.0,0.0,0.0,-0.0076883262954652,60.0,0.7990075349807739,-0.0,-6.810662256384603e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.0,0.0,9.3744027253706e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152160644531,0.0,0.0,9.871714428300038e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,7.291212386917323e-05,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149108886719,0.0,0.0,9.871704241959378e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,0.0004682696308009,287.7272033691406,294.1499938964844,288.3373107910156,285.95367431640625,289.2693176269531,288.5097961425781,287.2559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988876990973,5.733354555559345e-07,0.0009983143536373,-0.014073952101171,0.0,0.0,0.0,-0.0076552089303731,60.0,0.7622244358062744,-0.0,-6.802877550171615e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.0,0.0,9.3744027253706e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152160644531,0.0,0.0,9.871714428300038e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,7.291212386917323e-05,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8149108886719,0.0,0.0,9.871704241959378e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,0.0004682696308009,287.7272033691406,294.1499938964844,288.3373107910156,285.95367431640625,289.2693176269531,288.5097961425781,287.2559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988876990973,5.733354555559345e-07,0.0009983143536373,-0.014073952101171,0.0,0.0,0.0,-0.0076552089303731,60.0,0.7622244358062744,-0.0,-6.802877550171615e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,9.36955912038684e-05,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,9.866614709608255e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,7.28744562366046e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099365234375,0.0,0.0,9.866603795671836e-05,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083190917969,0.0,0.0,0.000468027748866,287.7216491699219,294.1499938964844,288.283447265625,285.9302062988281,289.2520751953125,288.4674377441406,287.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983709314838,5.672938527823135e-07,0.0009978036396205,-0.0139156691730022,0.0,0.0,0.0,-0.0076252571307122,60.0,0.7245796322822571,-0.0,-6.795841045459383e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,9.36955912038684e-05,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81024169921875,0.0,0.0,9.866614709608255e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100891113281,0.0,0.0,7.28744562366046e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099365234375,0.0,0.0,9.866603795671836e-05,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083190917969,0.0,0.0,0.000468027748866,287.7216491699219,294.1499938964844,288.283447265625,285.9302062988281,289.2520751953125,288.4674377441406,287.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983709314838,5.672938527823135e-07,0.0009978036396205,-0.0139156691730022,0.0,0.0,0.0,-0.0076252571307122,60.0,0.7245796322822571,-0.0,-6.795841045459383e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046569824219,0.0,0.0,9.365388541482388e-05,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052673339844,0.0,0.0,9.862222213996574e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,7.284202001756057e-05,297.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,9.862212027655914e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033752441406,0.0,0.0,0.0004678194236475,287.7161865234375,294.1499938964844,288.2288513183594,285.9067687988281,289.2341613769531,288.4231262207031,287.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979257592931,5.62090065159282e-07,0.0009973637061193,-0.0137793347239494,0.0,0.0,0.0,-0.0075994585640728,60.0,0.6863706707954407,-0.0,-6.789782958094295e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046569824219,0.0,0.0,9.365388541482388e-05,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052673339844,0.0,0.0,9.862222213996574e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,7.284202001756057e-05,297.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,9.862212027655914e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033752441406,0.0,0.0,0.0004678194236475,287.7161865234375,294.1499938964844,288.2288513183594,285.9067687988281,289.2341613769531,288.4231262207031,287.2582702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979257592931,5.62090065159282e-07,0.0009973637061193,-0.0137793347239494,0.0,0.0,0.0,-0.0075994585640728,60.0,0.6863706707954407,-0.0,-6.789782958094295e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021850585937,0.0,0.0,9.363700519315898e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.0,9.860443969955668e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027038574219,0.0,0.0,7.282887963810936e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,9.860433783615008e-05,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009338378906,0.0,0.0,0.0004677350807469,287.7134704589844,294.1499938964844,288.2013854980469,285.8951110839844,289.22491455078125,288.4001770019531,287.25885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977456647902,5.599825954050175e-07,0.0009971855906769,-0.0137241194024682,0.0,0.0,0.0,-0.0075890105217695,60.0,0.6671178936958313,-0.0,-6.78733016457045e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,9.362107084598392e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,9.858766134129836e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,7.28164886822924e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000793457031,0.0,0.0,9.858755947789176e-05,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984924316406,0.0,0.0,0.0004676555108744,287.71075439453125,294.1499938964844,288.1738586425781,285.8835144042969,289.215576171875,288.3770751953125,287.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997575582005,5.579940989264287e-07,0.0009970174869522,-0.0136720221489667,0.0,0.0,0.0,-0.0075791520066559,60.0,0.6478596329689026,-0.0,-6.785016637422815e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964172363281,0.0,0.0,9.360429976368324e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,9.857000259216876e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79693603515625,0.0,0.0,7.280344289029017e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,9.856990072876216e-05,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951965332031,0.0,0.0,0.0004675717500504,287.70709228515625,294.1499938964844,288.136474609375,285.86785888671875,289.2025756835937,288.344970703125,287.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973963024094,5.558993052545702e-07,0.0009968404192477,-0.0136171402409672,0.0,0.0,0.0,-0.0075687668286263,60.0,0.6216468214988708,-0.0,-6.782579475839158e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948608398437,0.0,0.0,9.3598231615033e-05,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955017089844,0.0,0.0,9.85636143013835e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,7.279872806975618e-05,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951965332031,0.0,0.0,9.85635124379769e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79364013671875,0.0,0.0,0.0004675414529629,287.70538330078125,294.1499938964844,288.118896484375,285.8605651855469,289.1963806152344,288.32965087890625,287.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973314590752,5.551412982640613e-07,0.0009967762744054,-0.0135972807183861,0.0,0.0,0.0,-0.0075650084763765,60.0,0.6093382239341736,-0.0,-6.781697692304078e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900390625,0.0,0.0,9.358695388073102e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906494140625,0.0,0.0,9.855172538664192e-05,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79052734375,0.0,0.0,7.278995326487347e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903747558594,0.0,0.0,9.855163079919294e-05,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.788818359375,0.0,0.0,0.0004674851079471,287.7000732421875,294.1499938964844,288.0643005371094,285.8381042480469,289.1766052246094,288.28106689453125,287.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972103871405,5.537278866540873e-07,0.0009966565994545,-0.0135602504014968,0.0,0.0,0.0,-0.0075580002740025,60.0,0.5710603594779968,-0.0,-6.780054206956265e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900390625,0.0,0.0,9.358695388073102e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906494140625,0.0,0.0,9.855172538664192e-05,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79052734375,0.0,0.0,7.278995326487347e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903747558594,0.0,0.0,9.855163079919294e-05,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.788818359375,0.0,0.0,0.0004674851079471,287.7000732421875,294.1499938964844,288.0643005371094,285.8381042480469,289.1766052246094,288.28106689453125,287.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972103871405,5.537278866540873e-07,0.0009966565994545,-0.0135602504014968,0.0,0.0,0.0,-0.0075580002740025,60.0,0.5710603594779968,-0.0,-6.780054206956265e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852478027344,0.0,0.0,9.358846000395717e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78582763671875,0.0,0.0,9.855331882135944e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78570556640625,0.0,0.0,7.279112469404936e-05,297.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855529785156,0.0,0.0,9.855322423391044e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840270996094,0.0,0.0,0.0004674926458392,287.69482421875,294.1499938964844,288.01043701171875,285.8163146972656,289.1561889648437,288.23150634765625,287.2624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972257539629,5.539086487260647e-07,0.0009966718498617,-0.0135649871081113,0.0,0.0,0.0,-0.0075588962063193,60.0,0.5332558155059814,-0.0,-6.78026452760605e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852478027344,0.0,0.0,9.358846000395717e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78582763671875,0.0,0.0,9.855331882135944e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78570556640625,0.0,0.0,7.279112469404936e-05,297.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855529785156,0.0,0.0,9.855322423391044e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840270996094,0.0,0.0,0.0004674926458392,287.69482421875,294.1499938964844,288.01043701171875,285.8163146972656,289.1561889648437,288.23150634765625,287.2624816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972257539629,5.539086487260647e-07,0.0009966718498617,-0.0135649871081113,0.0,0.0,0.0,-0.0075588962063193,60.0,0.5332558155059814,-0.0,-6.78026452760605e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,9.360309195471928e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78106689453125,0.0,0.0,9.856872202362864e-05,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78094482421875,0.0,0.0,7.280250429175794e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807922363281,0.0,0.0,9.856862743617968e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.779296875,0.0,0.0,0.0004675657546613,287.68963623046875,294.1499938964844,287.9577331542969,285.7952880859375,289.13525390625,288.18121337890625,287.263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973810520023,5.557241138376412e-07,0.0009968252852559,-0.0136125516146421,0.0,0.0,0.0,-0.0075678969733417,60.0,0.4961735904216766,-0.0,-6.782375550073996e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,9.360309195471928e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78106689453125,0.0,0.0,9.856872202362864e-05,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78094482421875,0.0,0.0,7.280250429175794e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807922363281,0.0,0.0,9.856862743617968e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.779296875,0.0,0.0,0.0004675657546613,287.68963623046875,294.1499938964844,287.9577331542969,285.7952880859375,289.13525390625,288.18121337890625,287.263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973810520023,5.557241138376412e-07,0.0009968252852559,-0.0136125516146421,0.0,0.0,0.0,-0.0075678969733417,60.0,0.4961735904216766,-0.0,-6.782375550073996e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781066894531,0.0,0.0,9.361534466734156e-05,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,9.85816222964786e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,7.281202852027491e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784118652344,0.0,0.0,9.85815277090296e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77691650390625,0.0,0.0,0.0004676269600167,287.68707275390625,294.1499938964844,287.93194580078125,285.78515625,289.12457275390625,288.1558532714844,287.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975114371627,5.572465511249902e-07,0.0009969541570171,-0.0136524373665452,0.0,0.0,0.0,-0.0075754453428089,60.0,0.4780019521713257,-0.0,-6.784146933114243e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757263183594,0.0,0.0,9.363037679577246e-05,298.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763061523437,0.0,0.0,9.859745478024706e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77618408203125,0.0,0.0,7.28237209841609e-05,297.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,9.859736019279808e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745666503906,0.0,0.0,0.0004677020478993,287.6845092773437,294.1499938964844,287.9065856933594,285.7752380371094,289.1137390136719,288.1304016113281,287.26434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976712753996,5.591155627371336e-07,0.0009971121326088,-0.0137014044448733,0.0,0.0,0.0,-0.0075847110711038,60.0,0.4600908458232879,-0.0,-6.78632119388567e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,9.366893209517002e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,9.86380473477766e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.771484375,0.0,0.0,7.285371248144656e-05,297.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.0,0.0,9.863796003628522e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698669433594,0.0,0.0,0.0004678946570493,287.6794128417969,294.1499938964844,287.8572998046875,285.75634765625,289.0917663574219,288.0794982910156,287.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639114988298388e-07,0.0009975173743441,-0.0138270547613501,0.0,0.0,0.0,-0.0076084863394498,60.0,0.4252175688743591,-0.0,-6.791903217617802e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,9.366893209517002e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,9.86380473477766e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.771484375,0.0,0.0,7.285371248144656e-05,297.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.0,0.0,9.863796003628522e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698669433594,0.0,0.0,0.0004678946570493,287.6794128417969,294.1499938964844,287.8572998046875,285.75634765625,289.0917663574219,288.0794982910156,287.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.639114988298388e-07,0.0009975173743441,-0.0138270547613501,0.0,0.0,0.0,-0.0076084863394498,60.0,0.4252175688743591,-0.0,-6.791903217617802e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.766357421875,0.0,0.0,9.371732448926196e-05,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.0,0.0,9.868900815490632e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668151855469,0.0,0.0,7.289135101018474e-05,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76666259765625,0.0,0.0,9.868892084341496e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652282714844,0.0,0.0,0.0004681364225689,287.67437744140625,294.1499938964844,287.810302734375,285.7387390136719,289.0693054199219,288.0287780761719,287.2660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985963115468,5.699333769371151e-07,0.0009980263421311,-0.0139848226681351,0.0,0.0,0.0,-0.0076383408159017,60.0,0.3918081820011139,-0.0,-6.798914853334281e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.766357421875,0.0,0.0,9.371732448926196e-05,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.0,0.0,9.868900815490632e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668151855469,0.0,0.0,7.289135101018474e-05,297.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76666259765625,0.0,0.0,9.868892084341496e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652282714844,0.0,0.0,0.0004681364225689,287.67437744140625,294.1499938964844,287.810302734375,285.7387390136719,289.0693054199219,288.0287780761719,287.2660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985963115468,5.699333769371151e-07,0.0009980263421311,-0.0139848226681351,0.0,0.0,0.0,-0.0076383408159017,60.0,0.3918081820011139,-0.0,-6.798914853334281e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76171875,0.0,0.0,9.377301466884091e-05,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76226806640625,0.0,0.0,9.874765237327664e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,7.293466478586197e-05,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76202392578125,0.0,0.0,9.874756506178528e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,0.0004684146260842,287.6694030761719,294.1499938964844,287.7659912109375,285.7225952148437,289.0464782714844,287.9786682128906,287.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991890983656,5.768642381553946e-07,0.0009986122604459,-0.0141664035618305,0.0,0.0,0.0,-0.0076727014966309,60.0,0.3600142300128937,-0.0,-6.806989460983459e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76171875,0.0,0.0,9.377301466884091e-05,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76226806640625,0.0,0.0,9.874765237327664e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,7.293466478586197e-05,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76202392578125,0.0,0.0,9.874756506178528e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,0.0004684146260842,287.6694030761719,294.1499938964844,287.7659912109375,285.7225952148437,289.0464782714844,287.9786682128906,287.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991890983656,5.768642381553946e-07,0.0009986122604459,-0.0141664035618305,0.0,0.0,0.0,-0.0076727014966309,60.0,0.3600142300128937,-0.0,-6.806989460983459e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571105957031,0.0,0.0,9.383427823195234e-05,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,9.8812161013484e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.757568359375,0.0,0.0,7.298230775631964e-05,297.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574157714844,0.0,0.0,9.881206642603502e-05,298.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560119628906,0.0,0.0,0.0004687206237576,287.6644897460937,294.1499938964844,287.7247314453125,285.7081298828125,289.0232849121094,287.9296875,287.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998412569984,5.844888733008702e-07,0.0009992567356675,-0.0143661592155694,0.0,0.0,0.0,-0.0077105020172894,60.0,0.3302977979183197,-0.0,-6.815877640065082e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571105957031,0.0,0.0,9.383427823195234e-05,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,9.8812161013484e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.757568359375,0.0,0.0,7.298230775631964e-05,297.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574157714844,0.0,0.0,9.881206642603502e-05,298.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560119628906,0.0,0.0,0.0004687206237576,287.6644897460937,294.1499938964844,287.7247314453125,285.7081298828125,289.0232849121094,287.9296875,287.2676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998412569984,5.844888733008702e-07,0.0009992567356675,-0.0143661592155694,0.0,0.0,0.0,-0.0077105020172894,60.0,0.3302977979183197,-0.0,-6.815877640065082e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.0,0.0,9.386596502736212e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75537109375,0.0,0.0,9.884552855510265e-05,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7552490234375,0.0,0.0,7.300695142475888e-05,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.755126953125,0.0,0.0,9.884544124361128e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75372314453125,0.0,0.0,0.0004688789194915,287.6620483398437,294.1499938964844,287.7053527832031,285.7015380859375,289.0116271972656,287.90557861328125,287.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884333518224594e-07,0.0009995902655646,-0.0144694996997714,0.0,0.0,0.0,-0.0077300574630498,60.0,0.3160596191883087,-0.0,-6.82047840427913e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525329589844,0.0,0.0,9.389779006596656e-05,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530822753906,0.0,0.0,9.887904161587358e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529602050781,0.0,0.0,7.303170423256233e-05,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528381347656,0.0,0.0,9.88789543043822e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514343261719,0.0,0.0,0.0004690378846134,287.6596069335937,294.1499938964844,287.6868896484375,285.6954650878906,288.9998779296875,287.88201904296875,287.2684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.923943717789371e-07,0.0009999250760301,-0.0145732713863253,0.0,0.0,0.0,-0.0077496948651969,60.0,0.3026209771633148,-0.0,-6.825099774232515e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,9.394561493536456e-05,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496337890625,0.0,0.0,9.892939851852134e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74951171875,0.0,0.0,7.306889892788604e-05,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7493896484375,0.0,0.0,9.892931120702995e-05,298.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,0.0004692767979577,287.65594482421875,294.1499938964844,287.66064453125,285.68719482421875,288.9819030761719,287.8472900390625,287.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010265978053,5.983469009152032e-07,0.0010004282230511,-0.0147292176261544,0.0,0.0,0.0,-0.0077792052179574,60.0,0.2833556532859802,-0.0,-6.832047461102776e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,9.396025416208432e-05,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74853515625,0.0,0.0,9.89448162727058e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.0,7.308028580155224e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.748291015625,0.0,0.0,9.894472896121442e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469177246094,0.0,0.0,0.0004693499358836,287.65478515625,294.1499938964844,287.6528625488281,285.684814453125,288.9762268066406,287.8365783691406,287.2691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011823615059,6.001690735502052e-07,0.0010005822405219,-0.014776955358684,0.0,0.0,0.0,-0.0077882390469312,60.0,0.2775672376155853,-0.0,-6.83417482605364e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74346923828125,0.0,0.0,9.40188765525818e-05,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,9.900655277306214e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,7.312588422792032e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437744140625,0.0,0.0,9.900646546157076e-05,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,0.0004696427786257,287.6500244140625,294.1499938964844,287.6230163574219,285.6763610839844,288.9524230957031,287.79400634765625,287.2698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018065804615,6.07466120072786e-07,0.0010011990088969,-0.014968124218285,0.0,0.0,0.0,-0.0078244153410196,60.0,0.2553565502166748,-0.0,-6.84269849671182e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74346923828125,0.0,0.0,9.40188765525818e-05,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440185546875,0.0,0.0,9.900655277306214e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,7.312588422792032e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437744140625,0.0,0.0,9.900646546157076e-05,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,0.0004696427786257,287.6500244140625,294.1499938964844,287.6230163574219,285.6763610839844,288.9524230957031,287.79400634765625,287.2698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018065804615,6.07466120072786e-07,0.0010011990088969,-0.014968124218285,0.0,0.0,0.0,-0.0078244153410196,60.0,0.2553565502166748,-0.0,-6.84269849671182e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
