time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347460,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,9.407004836248234e-05,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395324707031,0.0,0.0,9.906043123919515e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73944091796875,0.0,0.0,7.316568371606991e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392883300781,0.0,0.0,9.90603439277038e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379455566406,0.0,0.0,0.0004698983975686,287.6452941894531,294.1499938964844,287.5977478027344,285.6702880859375,288.9285583496094,287.7546081542969,287.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002351171337,6.138341746009246e-07,0.001001737313345,-0.0151349520310759,0.0,0.0,0.0,-0.0078559862449765,60.0,0.2360996752977371,-0.0,-6.85014072132617e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,9.407004836248234e-05,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395324707031,0.0,0.0,9.906043123919515e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73944091796875,0.0,0.0,7.316568371606991e-05,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392883300781,0.0,0.0,9.90603439277038e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379455566406,0.0,0.0,0.0004698983975686,287.6452941894531,294.1499938964844,287.5977478027344,285.6702880859375,288.9285583496094,287.7546081542969,287.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002351171337,6.138341746009246e-07,0.001001737313345,-0.0151349520310759,0.0,0.0,0.0,-0.0078559862449765,60.0,0.2360996752977371,-0.0,-6.85014072132617e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73455810546875,0.0,0.0,9.411126666236667e-05,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.735107421875,0.0,0.0,9.91038396023214e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349853515625,0.0,0.0,7.3197741585318e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73486328125,0.0,0.0,9.910375229083002e-05,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335205078125,0.0,0.0,0.000470104307169,287.6406555175781,294.1499938964844,287.5774230957031,285.666748046875,288.90478515625,287.71875,287.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027898242697,6.189625310071278e-07,0.0010021709604188,-0.0152693036943674,0.0,0.0,0.0,-0.0078814104199409,60.0,0.2199541926383972,-0.0,-6.85613699147325e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73455810546875,0.0,0.0,9.411126666236667e-05,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.735107421875,0.0,0.0,9.91038396023214e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349853515625,0.0,0.0,7.3197741585318e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73486328125,0.0,0.0,9.910375229083002e-05,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7335205078125,0.0,0.0,0.000470104307169,287.6406555175781,294.1499938964844,287.5774230957031,285.666748046875,288.90478515625,287.71875,287.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027898242697,6.189625310071278e-07,0.0010021709604188,-0.0152693036943674,0.0,0.0,0.0,-0.0078814104199409,60.0,0.2199541926383972,-0.0,-6.85613699147325e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323608398437,0.0,0.0,9.412539657205345e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328796386719,0.0,0.0,9.91187189356424e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327880859375,0.0,0.0,7.320872828131542e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.732666015625,0.0,0.0,9.911863162415102e-05,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313232421875,0.0,0.0,0.0004701749130617,287.6383361816406,294.1499938964844,287.5692443847656,285.6659851074219,288.8929748535156,287.70281982421875,287.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029401164501,6.207199021446286e-07,0.0010023193899542,-0.0153153417631983,0.0,0.0,0.0,-0.0078901229426264,60.0,0.2136244177818298,-0.0,-6.858192591607803e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73016357421875,0.0,0.0,9.41393373068422e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,9.91334018181078e-05,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305603027344,0.0,0.0,7.321956945816055e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,9.913331450661644e-05,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291259765625,0.0,0.0,0.000470244558528,287.63604736328125,294.1499938964844,287.5624389648437,285.6659545898437,288.8811340332031,287.6870422363281,287.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030886624008,6.224533422027889e-07,0.001002466189675,-0.0153607549145817,0.0,0.0,0.0,-0.0078987181186676,60.0,0.20733243227005,-0.0,-6.860220480575664e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257995605469,0.0,0.0,9.415234671905635e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,9.914709517033772e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,7.322969031520188e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72607421875,0.0,0.0,9.914700785884634e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247619628906,0.0,0.0,0.0004703095473814,287.6314697265625,294.1499938964844,287.5531616210937,285.6680603027344,288.8577575683594,287.65966796875,287.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032266145572,6.240670700208284e-07,0.0010026025120168,-0.0154030304402112,0.0,0.0,0.0,-0.0079067181795835,60.0,0.1984163969755172,-0.0,-6.862108392624577e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257995605469,0.0,0.0,9.415234671905635e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,9.914709517033772e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261962890625,0.0,0.0,7.322969031520188e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72607421875,0.0,0.0,9.914700785884634e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247619628906,0.0,0.0,0.0004703095473814,287.6314697265625,294.1499938964844,287.5531616210937,285.6680603027344,288.8577575683594,287.65966796875,287.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032266145572,6.240670700208284e-07,0.0010026025120168,-0.0154030304402112,0.0,0.0,0.0,-0.0079067181795835,60.0,0.1984163969755172,-0.0,-6.862108392624577e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.721435546875,0.0,0.0,9.414853411726654e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7219543457031,0.0,0.0,9.914307884173468e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72186279296875,0.0,0.0,7.322672172449529e-05,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72174072265625,0.0,0.0,9.914299880620092e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.720458984375,0.0,0.0,0.0004702905134763,287.6269836425781,294.1499938964844,287.54998779296875,285.6732788085937,288.834716796875,287.6370849609375,287.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031855199486,6.235860041670094e-07,0.0010025618830695,-0.015390426851809,0.0,0.0,0.0,-0.0079043330624699,60.0,0.1934551745653152,-0.0,-6.861545642777855e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.721435546875,0.0,0.0,9.414853411726654e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7219543457031,0.0,0.0,9.914307884173468e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72186279296875,0.0,0.0,7.322672172449529e-05,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72174072265625,0.0,0.0,9.914299880620092e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.720458984375,0.0,0.0,0.0004702905134763,287.6269836425781,294.1499938964844,287.54998779296875,285.6732788085937,288.834716796875,287.6370849609375,287.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031855199486,6.235860041670094e-07,0.0010025618830695,-0.015390426851809,0.0,0.0,0.0,-0.0079043330624699,60.0,0.1934551745653152,-0.0,-6.861545642777855e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171325683594,0.0,0.0,9.413150110049172e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176513671875,0.0,0.0,9.91251363302581e-05,298.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.717529296875,0.0,0.0,7.321347220567986e-05,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174072265625,0.0,0.0,9.912505629472436e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161560058594,0.0,0.0,0.0004702054429799,287.6225280761719,294.1499938964844,287.54998779296875,285.6794738769531,288.81207275390625,287.619140625,287.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030034463852,6.21457672878023e-07,0.0010023820213973,-0.0153346704319119,0.0,0.0,0.0,-0.0078937821090221,60.0,0.1914758384227752,-0.0,-6.859055901031752e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171325683594,0.0,0.0,9.413150110049172e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176513671875,0.0,0.0,9.91251363302581e-05,298.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.717529296875,0.0,0.0,7.321347220567986e-05,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174072265625,0.0,0.0,9.912505629472436e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161560058594,0.0,0.0,0.0004702054429799,287.6225280761719,294.1499938964844,287.54998779296875,285.6794738769531,288.81207275390625,287.619140625,287.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030034463852,6.21457672878023e-07,0.0010023820213973,-0.0153346704319119,0.0,0.0,0.0,-0.0078937821090221,60.0,0.1914758384227752,-0.0,-6.859055901031752e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.712890625,0.0,0.0,9.410771599505097e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71337890625,0.0,0.0,9.910009248415008e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132568359375,0.0,0.0,7.319497672142461e-05,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.713134765625,0.0,0.0,9.910001244861633e-05,298.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118835449219,0.0,0.0,0.000470086641144,287.6181335449219,294.1499938964844,287.54998779296875,285.6844787597656,288.7898254394531,287.6050109863281,287.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027495445683,6.184884568938287e-07,0.0010021310299634,-0.0152568845078349,0.0,0.0,0.0,-0.0078790616244077,60.0,0.1906067579984665,-0.0,-6.855582768139358e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.712890625,0.0,0.0,9.410771599505097e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71337890625,0.0,0.0,9.910009248415008e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132568359375,0.0,0.0,7.319497672142461e-05,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.713134765625,0.0,0.0,9.910001244861633e-05,298.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118835449219,0.0,0.0,0.000470086641144,287.6181335449219,294.1499938964844,287.54998779296875,285.6844787597656,288.7898254394531,287.6050109863281,287.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027495445683,6.184884568938287e-07,0.0010021310299634,-0.0152568845078349,0.0,0.0,0.0,-0.0078790616244077,60.0,0.1906067579984665,-0.0,-6.855582768139358e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71075439453125,0.0,0.0,9.409282938577236e-05,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71124267578125,0.0,0.0,9.908441279549152e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7111511230469,0.0,0.0,7.318339339690283e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110290527344,0.0,0.0,9.908433275995776e-05,298.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70977783203125,0.0,0.0,0.0004700122808571,287.615966796875,294.1499938964844,287.54998779296875,285.68658447265625,288.7789001464844,287.5993957519531,287.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002590637654,6.166308139654575e-07,0.0010019739856943,-0.0152082182466983,0.0,0.0,0.0,-0.0078698517754673,60.0,0.1903384774923324,-0.0,-6.853410638996138e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086486816406,0.0,0.0,9.4077164249029e-05,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091369628906,0.0,0.0,9.906791092362256e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70904541015625,0.0,0.0,7.317120616789907e-05,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089233398437,0.0,0.0,9.90678308880888e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076721191406,0.0,0.0,0.000469934020657,287.6138000488281,294.1499938964844,287.54998779296875,285.6884155273437,288.76806640625,287.5942077636719,287.2742614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024232324212,6.146756277303211e-07,0.001001808559522,-0.0151569973677396,0.0,0.0,0.0,-0.0078601576387882,60.0,0.1900920271873474,-0.0,-6.851124112472462e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.0,0.0,9.4048424216453e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,9.903765021590516e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055053710937,0.0,0.0,7.31488544261083e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,9.90375701803714e-05,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70416259765625,0.0,0.0,0.0004697904805652,287.61016845703125,294.1499938964844,287.54998779296875,285.6909484863281,288.75,287.5865173339844,287.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021168272942,6.110901722422568e-07,0.0010015056468546,-0.0150630660355091,0.0,0.0,0.0,-0.0078423833474516,60.0,0.1897183507680893,-0.0,-6.846933331416949e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044677734375,0.0,0.0,9.404223965248092e-05,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049255371094,0.0,0.0,9.903113823384048e-05,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,7.314404501812533e-05,297.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047119140625,0.0,0.0,9.903105819830672e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,0.0004697596014011,287.6094970703125,294.1499938964844,287.54998779296875,285.6913452148437,288.7466125488281,287.5852966308594,287.2746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020508198067,6.1031909126541e-07,0.0010014405706897,-0.0150428647175431,0.0,0.0,0.0,-0.0078385611996054,60.0,0.1896542757749557,-0.0,-6.84603165268527e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002868652344,0.0,0.0,9.40027748583816e-05,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007751464844,0.0,0.0,9.898957796394824e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70068359375,0.0,0.0,7.311334775295109e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005615234375,0.0,0.0,9.898950520437212e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993408203125,0.0,0.0,0.0004695624811574,287.6052551269531,294.1499938964844,287.54998779296875,285.6933288574219,288.7255554199219,287.5782165527344,287.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001629862003,6.053967354091583e-07,0.0010010245023295,-0.0149139091372489,0.0,0.0,0.0,-0.0078141577541828,60.0,0.1892614811658859,-0.0,-6.840280519782027e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7002868652344,0.0,0.0,9.40027748583816e-05,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007751464844,0.0,0.0,9.898957796394824e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70068359375,0.0,0.0,7.311334775295109e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005615234375,0.0,0.0,9.898950520437212e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993408203125,0.0,0.0,0.0004695624811574,287.6052551269531,294.1499938964844,287.54998779296875,285.6933288574219,288.7255554199219,287.5782165527344,287.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001629862003,6.053967354091583e-07,0.0010010245023295,-0.0149139091372489,0.0,0.0,0.0,-0.0078141577541828,60.0,0.1892614811658859,-0.0,-6.840280519782027e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961669921875,0.0,0.0,9.39595847739838e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,9.8944095952902e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,7.30797546566464e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964416503906,0.0,0.0,9.894402319332583e-05,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952514648437,0.0,0.0,0.0004693467344623,287.60107421875,294.1499938964844,287.54998779296875,285.6944885253906,288.70489501953125,287.5726318359375,287.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011690901592,6.000101961944893e-07,0.0010005690855905,-0.0147727932780981,0.0,0.0,0.0,-0.0077874530106782,60.0,0.188887819647789,-0.0,-6.833989374399607e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961669921875,0.0,0.0,9.39595847739838e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,9.8944095952902e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965637207031,0.0,0.0,7.30797546566464e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964416503906,0.0,0.0,9.894402319332583e-05,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952514648437,0.0,0.0,0.0004693467344623,287.60107421875,294.1499938964844,287.54998779296875,285.6944885253906,288.70489501953125,287.5726318359375,287.2755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011690901592,6.000101961944893e-07,0.0010005690855905,-0.0147727932780981,0.0,0.0,0.0,-0.0077874530106782,60.0,0.188887819647789,-0.0,-6.833989374399607e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921081542969,0.0,0.0,9.391367348143832e-05,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69256591796875,0.0,0.0,9.889574721455574e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,7.304404425667599e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923522949219,0.0,0.0,9.88956744549796e-05,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.691162109375,0.0,0.0,0.0004691174253821,287.5969543457031,294.1499938964844,287.54998779296875,285.6948547363281,288.6846008300781,287.5682067871094,287.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006794473156,5.94284813359991e-07,0.0010000851470977,-0.0146227972581982,0.0,0.0,0.0,-0.0077590686269104,60.0,0.1885249465703964,-0.0,-6.827305298884312e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921081542969,0.0,0.0,9.391367348143832e-05,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69256591796875,0.0,0.0,9.889574721455574e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,7.304404425667599e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923522949219,0.0,0.0,9.88956744549796e-05,298.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.691162109375,0.0,0.0,0.0004691174253821,287.5969543457031,294.1499938964844,287.54998779296875,285.6948547363281,288.6846008300781,287.5682067871094,287.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006794473156,5.94284813359991e-07,0.0010000851470977,-0.0146227972581982,0.0,0.0,0.0,-0.0077590686269104,60.0,0.1885249465703964,-0.0,-6.827305298884312e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900634765625,0.0,0.0,9.38897646847181e-05,298.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905212402344,0.0,0.0,9.887056512525304e-05,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904296875,0.0,0.0,7.302544690901414e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903381347656,0.0,0.0,9.887049236567692e-05,298.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68914794921875,0.0,0.0,0.0004689979541581,287.59490966796875,294.1499938964844,287.54998779296875,285.6947937011719,288.6746520996094,287.56646728515625,287.2760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004243813455,5.913026370762964e-07,0.0009998331079259,-0.0145446695387363,0.0,0.0,0.0,-0.0077442843466997,60.0,0.1883479803800583,-0.0,-6.823825771107296e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68804931640625,0.0,0.0,9.386562305735424e-05,298.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885070800781,0.0,0.0,9.88451429293491e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,7.300667493836954e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68829345703125,0.0,0.0,9.884507016977297e-05,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871337890625,0.0,0.0,0.0004688774060923,287.5928649902344,294.1499938964844,287.54998779296875,285.6945495605469,288.6647644042969,287.5648803710937,287.2762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001668706536,5.882927780476166e-07,0.0009995786240324,-0.0144658163189888,0.0,0.0,0.0,-0.0077293617650866,60.0,0.1881730407476425,-0.0,-6.820314268907168e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840515136719,0.0,0.0,9.381680865772069e-05,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845092773437,0.0,0.0,9.879373828880488e-05,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844177246094,0.0,0.0,7.296870171558112e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,9.879366552922876e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831359863281,0.0,0.0,0.0004686335450969,287.5888366699219,294.1499938964844,287.54998779296875,285.6936340332031,288.64520263671875,287.56201171875,287.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822054731652315e-07,0.0009990640683099,-0.0143063366413116,0.0,0.0,0.0,-0.00769918365404,60.0,0.1878276467323303,-0.0,-6.813215236434189e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840515136719,0.0,0.0,9.381680865772069e-05,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845092773437,0.0,0.0,9.879373828880488e-05,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844177246094,0.0,0.0,7.296870171558112e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,9.879366552922876e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831359863281,0.0,0.0,0.0004686335450969,287.5888366699219,294.1499938964844,287.54998779296875,285.6936340332031,288.64520263671875,287.56201171875,287.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822054731652315e-07,0.0009990640683099,-0.0143063366413116,0.0,0.0,0.0,-0.00769918365404,60.0,0.1878276467323303,-0.0,-6.813215236434189e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800842285156,0.0,0.0,9.37671138672158e-05,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805114746094,0.0,0.0,9.874140232568608e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.680419921875,0.0,0.0,7.293005182873458e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803283691406,0.0,0.0,9.874132956610993e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791687011719,0.0,0.0,0.0004683853476308,287.5848693847656,294.1499938964844,287.54998779296875,285.6921691894531,288.6260070800781,287.55975341796875,287.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991163387894,5.760089720752148e-07,0.000998540315777,-0.0141439959406852,0.0,0.0,0.0,-0.0076684635132551,60.0,0.1874916404485702,-0.0,-6.805992569525189e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800842285156,0.0,0.0,9.37671138672158e-05,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805114746094,0.0,0.0,9.874140232568608e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.680419921875,0.0,0.0,7.293005182873458e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803283691406,0.0,0.0,9.874132956610993e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6791687011719,0.0,0.0,0.0004683853476308,287.5848693847656,294.1499938964844,287.54998779296875,285.6921691894531,288.6260070800781,287.55975341796875,287.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991163387894,5.760089720752148e-07,0.000998540315777,-0.0141439959406852,0.0,0.0,0.0,-0.0076684635132551,60.0,0.1874916404485702,-0.0,-6.805992569525189e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,9.371692431159316e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67657470703125,0.0,0.0,9.868854976957664e-05,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764831542969,0.0,0.0,7.289101631613448e-05,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763610839844,0.0,0.0,9.86884770100005e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752624511719,0.0,0.0,0.0004681346472352,287.5809326171875,294.1499938964844,287.54998779296875,285.69024658203125,288.6071472167969,287.55792236328125,287.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985810611397,5.697510232494096e-07,0.0009980113245546,-0.0139800449833273,0.0,0.0,0.0,-0.0076374388299882,60.0,0.1871645450592041,-0.0,-6.798702401056289e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,9.371692431159316e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67657470703125,0.0,0.0,9.868854976957664e-05,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764831542969,0.0,0.0,7.289101631613448e-05,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763610839844,0.0,0.0,9.86884770100005e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752624511719,0.0,0.0,0.0004681346472352,287.5809326171875,294.1499938964844,287.54998779296875,285.69024658203125,288.6071472167969,287.55792236328125,287.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985810611397,5.697510232494096e-07,0.0009980113245546,-0.0139800449833273,0.0,0.0,0.0,-0.0076374388299882,60.0,0.1871645450592041,-0.0,-6.798702401056289e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722412109375,0.0,0.0,9.36655851546675e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,9.863448940450326e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725769042969,0.0,0.0,7.285108586074784e-05,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724548339844,0.0,0.0,9.863441664492711e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713562011719,0.0,0.0,0.0004678782133851,287.5770568847656,294.1499938964844,287.54998779296875,285.6879577636719,288.5886535644531,287.5564880371094,287.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980335598811,5.633501132251695e-07,0.0009974702261388,-0.0138123463839292,0.0,0.0,0.0,-0.007605705410242,60.0,0.1868451386690139,-0.0,-6.791249518300901e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722412109375,0.0,0.0,9.36655851546675e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,9.863448940450326e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725769042969,0.0,0.0,7.285108586074784e-05,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724548339844,0.0,0.0,9.863441664492711e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713562011719,0.0,0.0,0.0004678782133851,287.5770568847656,294.1499938964844,287.54998779296875,285.6879577636719,288.5886535644531,287.5564880371094,287.2776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980335598811,5.633501132251695e-07,0.0009974702261388,-0.0138123463839292,0.0,0.0,0.0,-0.007605705410242,60.0,0.1868451386690139,-0.0,-6.791249518300901e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702880859375,0.0,0.0,9.363899152958766e-05,298.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67071533203125,0.0,0.0,9.860648424364626e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.670654296875,0.0,0.0,7.283040031325072e-05,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705322265625,0.0,0.0,9.860641876002774e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66943359375,0.0,0.0,0.0004677453835029,287.5751342773437,294.1499938964844,287.54998779296875,285.68670654296875,288.57958984375,287.555908203125,287.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977499721571,5.600345502898563e-07,0.0009971900144591,-0.0137254819273948,0.0,0.0,0.0,-0.0075892675668001,60.0,0.1866884082555771,-0.0,-6.787390560702988e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683654785156,0.0,0.0,9.361207048641518e-05,298.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687927246094,0.0,0.0,9.85781298368238e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,7.28094601072371e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,9.857806435320526e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675109863281,0.0,0.0,0.0004676108947023,287.5732421875,294.1499938964844,287.54998779296875,285.68536376953125,288.570556640625,287.55535888671875,287.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974627755582,5.566776053456124e-07,0.0009969060774892,-0.0136375306174159,0.0,0.0,0.0,-0.0075726243667304,60.0,0.1865325570106506,-0.0,-6.783484707284515e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66485595703125,0.0,0.0,9.35613934416324e-05,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6652526855469,0.0,0.0,9.852476796368136e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651916503906,0.0,0.0,7.277004624484107e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650695800781,0.0,0.0,9.852470248006284e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640014648437,0.0,0.0,0.0004673577786888,287.5697631835937,294.1499938964844,287.54998779296875,285.68280029296875,288.5541076660156,287.554443359375,287.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969226084649,5.503599709300033e-07,0.0009963721968233,-0.0134720131754875,0.0,0.0,0.0,-0.0075413049198687,60.0,0.1862476170063018,-0.0,-6.776137695396757e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66455078125,0.0,0.0,9.355676593258976e-05,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649475097656,0.0,0.0,9.851989307207988e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648864746094,0.0,0.0,7.276644464582205e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647644042969,0.0,0.0,9.851982031250373e-05,298.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636962890625,0.0,0.0,0.0004673346411436,287.5694580078125,294.1499938964844,287.54998779296875,285.6825866699219,288.5527038574219,287.55438232421875,287.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968731319531,5.497825554812152e-07,0.0009963234188035,-0.0134568847715854,0.0,0.0,0.0,-0.0075384420342743,60.0,0.1862230002880096,-0.0,-6.775466232511462e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,9.34981435420923e-05,298.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611633300781,0.0,0.0,9.845815657172352e-05,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610717773437,0.0,0.0,7.272084621945396e-05,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609802246094,0.0,0.0,9.8458091088105e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.659912109375,0.0,0.0,0.0004670418275054,287.56573486328125,294.1499938964844,287.54998779296875,285.6796569824219,288.5351867675781,287.5535888671875,287.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962480980902,5.424740834314434e-07,0.0009957056026905,-0.0132654048502445,0.0,0.0,0.0,-0.0075022093951702,60.0,0.185916468501091,-0.0,-6.76697169410545e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
