time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349800,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607360839844,0.0,0.0,9.34981435420923e-05,298.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611633300781,0.0,0.0,9.845815657172352e-05,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610717773437,0.0,0.0,7.272084621945396e-05,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609802246094,0.0,0.0,9.8458091088105e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.659912109375,0.0,0.0,0.0004670418275054,287.56573486328125,294.1499938964844,287.54998779296875,285.6796569824219,288.5351867675781,287.5535888671875,287.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962480980902,5.424740834314434e-07,0.0009957056026905,-0.0132654048502445,0.0,0.0,0.0,-0.0075022093951702,60.0,0.185916468501091,-0.0,-6.76697169410545e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,9.343656711280346e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65740966796875,0.0,0.0,9.839331323746592e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573181152344,0.0,0.0,7.267294859047979e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,9.83932477538474e-05,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561584472656,0.0,0.0,0.0004667342291213,287.5620422363281,294.1499938964844,287.54998779296875,285.6766662597656,288.5179748535156,287.552978515625,287.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.347978344616422e-07,0.0009950567036867,-0.0130642876029014,0.0,0.0,0.0,-0.0074641532264649,60.0,0.1856114566326141,-0.0,-6.758055093314398e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,9.343656711280346e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65740966796875,0.0,0.0,9.839331323746592e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573181152344,0.0,0.0,7.267294859047979e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,9.83932477538474e-05,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561584472656,0.0,0.0,0.0004667342291213,287.5620422363281,294.1499938964844,287.54998779296875,285.6766662597656,288.5179748535156,287.552978515625,287.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.347978344616422e-07,0.0009950567036867,-0.0130642876029014,0.0,0.0,0.0,-0.0074641532264649,60.0,0.1856114566326141,-0.0,-6.758055093314398e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532592773437,0.0,0.0,9.337192022940144e-05,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,9.832523937802762e-05,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535949707031,0.0,0.0,7.262267172336578e-05,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534729003906,0.0,0.0,9.832517389440908e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524353027344,0.0,0.0,0.0004664113512262,287.55841064453125,294.1499938964844,287.54998779296875,285.6736755371094,288.5010986328125,287.5524597167969,287.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949023369699,5.267398819341906e-07,0.0009943755576387,-0.0128531688824296,0.0,0.0,0.0,-0.0074242046102881,60.0,0.185307502746582,-0.0,-6.748701508740852e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532592773437,0.0,0.0,9.337192022940144e-05,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,9.832523937802762e-05,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535949707031,0.0,0.0,7.262267172336578e-05,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534729003906,0.0,0.0,9.832517389440908e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524353027344,0.0,0.0,0.0004664113512262,287.55841064453125,294.1499938964844,287.54998779296875,285.6736755371094,288.5010986328125,287.5524597167969,287.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949023369699,5.267398819341906e-07,0.0009943755576387,-0.0128531688824296,0.0,0.0,0.0,-0.0074242046102881,60.0,0.185307502746582,-0.0,-6.748701508740852e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,9.333834168501198e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518249511719,0.0,0.0,9.828987822402269e-05,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517333984375,0.0,0.0,7.259655103553087e-05,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6516418457031,0.0,0.0,9.828981274040416e-05,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506042480469,0.0,0.0,0.0004662435967475,287.5566101074219,294.1499938964844,287.54998779296875,285.6722412109375,288.4928283691406,287.55224609375,287.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099454424344,5.225537051956053e-07,0.0009940216550603,-0.0127434898167848,0.0,0.0,0.0,-0.0074034505523741,60.0,0.1851560175418853,-0.0,-6.74384494914193e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495666503906,0.0,0.0,9.33042392716743e-05,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499938964844,0.0,0.0,9.825396409723908e-05,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64990234375,0.0,0.0,7.257003017002717e-05,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,9.825389861362056e-05,298.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487731933594,0.0,0.0,0.0004660732811316,287.5548400878906,294.1499938964844,287.54998779296875,285.6708068847656,288.4845886230469,287.55206298828125,287.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941806783899,5.183031248634506e-07,0.0009936622809618,-0.0126321231946349,0.0,0.0,0.0,-0.0073823779821395,60.0,0.1850044727325439,-0.0,-6.738915914183964e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459045410156,0.0,0.0,9.323515405412763e-05,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463317871094,0.0,0.0,9.818121179705486e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,7.251629722304642e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,9.818114631343632e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451110839844,0.0,0.0,0.0004657281679101,287.5513000488281,294.1499938964844,287.54998779296875,285.6681213378906,288.46826171875,287.5517272949219,287.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934443514794,5.096912332192005e-07,0.0009929346852004,-0.0124064860865473,0.0,0.0,0.0,-0.007339684292674,60.0,0.184702455997467,-0.0,-6.728933499289269e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459045410156,0.0,0.0,9.323515405412763e-05,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463317871094,0.0,0.0,9.818121179705486e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,7.251629722304642e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,9.818114631343632e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451110839844,0.0,0.0,0.0004657281679101,287.5513000488281,294.1499938964844,287.54998779296875,285.6681213378906,288.46826171875,287.5517272949219,287.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934443514794,5.096912332192005e-07,0.0009929346852004,-0.0124064860865473,0.0,0.0,0.0,-0.007339684292674,60.0,0.184702455997467,-0.0,-6.728933499289269e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423034667969,0.0,0.0,9.316467912867664e-05,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,9.81069970293902e-05,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426086425781,0.0,0.0,7.246148015838116e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425170898437,0.0,0.0,9.810693154577166e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415100097656,0.0,0.0,0.0004653761279769,287.5477905273437,294.1499938964844,287.54998779296875,285.66571044921875,288.4522705078125,287.5514221191406,287.2797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926930069923,5.00906764955289e-07,0.0009921920718625,-0.01217632740736,0.0,0.0,0.0,-0.0072961337864398,60.0,0.1844027489423751,-0.0,-6.71875923785592e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423034667969,0.0,0.0,9.316467912867664e-05,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427001953125,0.0,0.0,9.81069970293902e-05,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426086425781,0.0,0.0,7.246148015838116e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425170898437,0.0,0.0,9.810693154577166e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415100097656,0.0,0.0,0.0004653761279769,287.5477905273437,294.1499938964844,287.54998779296875,285.66571044921875,288.4522705078125,287.5514221191406,287.2797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926930069923,5.00906764955289e-07,0.0009921920718625,-0.01217632740736,0.0,0.0,0.0,-0.0072961337864398,60.0,0.1844027489423751,-0.0,-6.71875923785592e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,9.309387678513303e-05,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390991210937,0.0,0.0,9.803244029171763e-05,298.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390075683594,0.0,0.0,7.240640843519941e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638916015625,0.0,0.0,9.803237480809912e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.637939453125,0.0,0.0,0.000465022487333,287.5443420410156,294.1499938964844,287.54998779296875,285.66363525390625,288.4365539550781,287.5512084960937,287.2799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919381700456,4.920817673337297e-07,0.0009914460824802,-0.0119451032951474,0.0,0.0,0.0,-0.0072523825801908,60.0,0.1841067224740982,-0.0,-6.708545896572107e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387023925781,0.0,0.0,9.309387678513303e-05,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390991210937,0.0,0.0,9.803244029171763e-05,298.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390075683594,0.0,0.0,7.240640843519941e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.638916015625,0.0,0.0,9.803237480809912e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.637939453125,0.0,0.0,0.000465022487333,287.5443420410156,294.1499938964844,287.54998779296875,285.66363525390625,288.4365539550781,287.5512084960937,287.2799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919381700456,4.920817673337297e-07,0.0009914460824802,-0.0119451032951474,0.0,0.0,0.0,-0.0072523825801908,60.0,0.1841067224740982,-0.0,-6.708545896572107e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,9.302389662479982e-05,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355285644531,0.0,0.0,9.795874211704358e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,7.235198427224532e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,9.795868390938268e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,0.0004646729212254,287.5409240722656,294.1499938964844,287.54998779296875,285.6619567871094,288.421142578125,287.5509948730469,287.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991192064248,4.833591447095387e-07,0.0009907087078318,-0.011716560460627,0.0,0.0,0.0,-0.0072091384790837,60.0,0.1838162094354629,-0.0,-6.698458321352518e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,9.302389662479982e-05,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355285644531,0.0,0.0,9.795874211704358e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,7.235198427224532e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,9.795868390938268e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343994140625,0.0,0.0,0.0004646729212254,287.5409240722656,294.1499938964844,287.54998779296875,285.6619567871094,288.421142578125,287.5509948730469,287.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991192064248,4.833591447095387e-07,0.0009907087078318,-0.011716560460627,0.0,0.0,0.0,-0.0072091384790837,60.0,0.1838162094354629,-0.0,-6.698458321352518e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333923339844,0.0,0.0,9.298993973061442e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337890625,0.0,0.0,9.792298078536989e-05,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336975097656,0.0,0.0,7.232557254610583e-05,297.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63360595703125,0.0,0.0,9.792292257770896e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63262939453125,0.0,0.0,0.0004645033041015,287.53924560546875,294.1499938964844,287.54998779296875,285.66131591796875,288.41357421875,287.5509338378906,287.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908298961818,4.791264132109063e-07,0.0009903507307171,-0.0116056567057967,0.0,0.0,0.0,-0.0071881534531712,60.0,0.1836747676134109,-0.0,-6.69356623461681e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63165283203125,0.0,0.0,9.295680501963945e-05,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63201904296875,0.0,0.0,9.788809984456748e-05,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319580078125,0.0,0.0,7.22998011042364e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318664550781,0.0,0.0,9.788803436094896e-05,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308898925781,0.0,0.0,0.0004643378197215,287.53759765625,294.1499938964844,287.54998779296875,285.6607971191406,288.4061279296875,287.5508728027344,287.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904768085107,4.749970230477629e-07,0.0009900018339976,-0.0114974612370133,0.0,0.0,0.0,-0.0071676820516586,60.0,0.1835363060235977,-0.0,-6.688794940146181e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.628173828125,0.0,0.0,9.28918379941024e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285400390625,0.0,0.0,9.78196767391637e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62847900390625,0.0,0.0,7.224926957860589e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283874511719,0.0,0.0,9.781961853150278e-05,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274108886719,0.0,0.0,0.0004640133120119,287.5342712402344,294.1499938964844,287.54998779296875,285.6601867675781,288.3912658691406,287.5507202148437,287.28057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897839045152,4.668987969580485e-07,0.0009893169626593,-0.0112852752208709,0.0,0.0,0.0,-0.0071275327354669,60.0,0.1832622438669204,-0.0,-6.679442776658108e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.628173828125,0.0,0.0,9.28918379941024e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285400390625,0.0,0.0,9.78196767391637e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62847900390625,0.0,0.0,7.224926957860589e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283874511719,0.0,0.0,9.781961853150278e-05,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274108886719,0.0,0.0,0.0004640133120119,287.5342712402344,294.1499938964844,287.54998779296875,285.6601867675781,288.3912658691406,287.5507202148437,287.28057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897839045152,4.668987969580485e-07,0.0009893169626593,-0.0112852752208709,0.0,0.0,0.0,-0.0071275327354669,60.0,0.1832622438669204,-0.0,-6.679442776658108e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247253417969,0.0,0.0,9.28313165786676e-05,298.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250915527344,0.0,0.0,9.775594662642106e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.625,0.0,0.0,7.220219413284212e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249084472656,0.0,0.0,9.775588841876016e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239929199219,0.0,0.0,0.0004637109814211,287.531005859375,294.1499938964844,287.54998779296875,285.6602783203125,288.3766784667969,287.5506286621094,287.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891386143863,4.593547373588081e-07,0.0009886792395263,-0.0110876075923442,0.0,0.0,0.0,-0.0070901317521929,60.0,0.182999312877655,-0.0,-6.670737207059575e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247253417969,0.0,0.0,9.28313165786676e-05,298.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250915527344,0.0,0.0,9.775594662642106e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.625,0.0,0.0,7.220219413284212e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249084472656,0.0,0.0,9.775588841876016e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239929199219,0.0,0.0,0.0004637109814211,287.531005859375,294.1499938964844,287.54998779296875,285.6602783203125,288.3766784667969,287.5506286621094,287.2807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891386143863,4.593547373588081e-07,0.0009886792395263,-0.0110876075923442,0.0,0.0,0.0,-0.0070901317521929,60.0,0.182999312877655,-0.0,-6.670737207059575e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213073730469,0.0,0.0,9.277644858229904e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216735839844,0.0,0.0,9.769816824700683e-05,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62158203125,0.0,0.0,7.215952064143494e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214904785156,0.0,0.0,9.769811003934592e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,0.0004634369397535,287.5277709960937,294.1499938964844,287.54998779296875,285.6610717773437,288.36236572265625,287.550537109375,287.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885536273941,4.525151098278002e-07,0.0009881011210381,-0.0109083969146013,0.0,0.0,0.0,-0.0070562232285737,60.0,0.1827500015497207,-0.0,-6.662848761607165e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213073730469,0.0,0.0,9.277644858229904e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6216735839844,0.0,0.0,9.769816824700683e-05,298.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62158203125,0.0,0.0,7.215952064143494e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214904785156,0.0,0.0,9.769811003934592e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,0.0004634369397535,287.5277709960937,294.1499938964844,287.54998779296875,285.6610717773437,288.36236572265625,287.550537109375,287.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885536273941,4.525151098278002e-07,0.0009881011210381,-0.0109083969146013,0.0,0.0,0.0,-0.0070562232285737,60.0,0.1827500015497207,-0.0,-6.662848761607165e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.617919921875,0.0,0.0,9.272817987948656e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182861328125,0.0,0.0,9.764733113115652e-05,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181945800781,0.0,0.0,7.212197670014575e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181335449219,0.0,0.0,9.764727292349562e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171875,0.0,0.0,0.0004631958145182,287.52459716796875,294.1499938964844,287.54998779296875,285.6626892089844,288.34832763671875,287.5504455566406,287.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988038838841,4.464970402295876e-07,0.0009875923860818,-0.0107507109642028,0.0,0.0,0.0,-0.0070263873785734,60.0,0.1825160831212997,-0.0,-6.65591173287794e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.617919921875,0.0,0.0,9.272817987948656e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182861328125,0.0,0.0,9.764733113115652e-05,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181945800781,0.0,0.0,7.212197670014575e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181335449219,0.0,0.0,9.764727292349562e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171875,0.0,0.0,0.0004631958145182,287.52459716796875,294.1499938964844,287.54998779296875,285.6626892089844,288.34832763671875,287.5504455566406,287.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988038838841,4.464970402295876e-07,0.0009875923860818,-0.0107507109642028,0.0,0.0,0.0,-0.0070263873785734,60.0,0.1825160831212997,-0.0,-6.65591173287794e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162414550781,0.0,0.0,9.270494047086686e-05,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,9.762285480974242e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61651611328125,0.0,0.0,7.21038959454745e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164245605469,0.0,0.0,9.762280387803912e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155090332031,0.0,0.0,0.0004630797193385,287.52301025390625,294.1499938964844,287.54998779296875,285.6638488769531,288.3413391113281,287.5504150390625,287.28125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877909906208,4.435995322182862e-07,0.0009873473318293,-0.0106747895479202,0.0,0.0,0.0,-0.0070120221935212,60.0,0.1824013441801071,-0.0,-6.652573603105338e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.61456298828125,0.0,0.0,9.2686757852789e-05,298.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61492919921875,0.0,0.0,9.76037117652595e-05,298.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148376464844,0.0,0.0,7.208975875983015e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147766113281,0.0,0.0,9.76036535575986e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138610839844,0.0,0.0,0.0004629889153875,287.5214538574219,294.1499938964844,287.54998779296875,285.66522216796875,288.3345031738281,287.5503845214844,287.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875973919406,4.413325598306983e-07,0.0009871560614556,-0.0106153897941112,0.0,0.0,0.0,-0.0070007853209972,60.0,0.1822970956563949,-0.0,-6.649961648008684e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112365722656,0.0,0.0,9.265482367482036e-05,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116027832031,0.0,0.0,9.757008228916676e-05,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6115417480469,0.0,0.0,7.206491864053532e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114501953125,0.0,0.0,9.757002408150584e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61053466796875,0.0,0.0,0.0004628293681889,287.5183410644531,294.1499938964844,287.54998779296875,285.6687316894531,288.3209228515625,287.5503234863281,287.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987256411463,4.373496835796687e-07,0.0009868190390989,-0.0105110295116901,0.0,0.0,0.0,-0.006981037557125,60.0,0.1820982843637466,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112365722656,0.0,0.0,9.265482367482036e-05,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116027832031,0.0,0.0,9.757008228916676e-05,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6115417480469,0.0,0.0,7.206491864053532e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114501953125,0.0,0.0,9.757002408150584e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61053466796875,0.0,0.0,0.0004628293681889,287.5183410644531,294.1499938964844,287.54998779296875,285.6687316894531,288.3209228515625,287.5503234863281,287.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987256411463,4.373496835796687e-07,0.0009868190390989,-0.0105110295116901,0.0,0.0,0.0,-0.006981037557125,60.0,0.1820982843637466,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6079406738281,0.0,0.0,9.263205720344558e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083068847656,0.0,0.0,9.754611528478564e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082458496094,0.0,0.0,7.204721623566002e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.608154296875,0.0,0.0,9.754605707712471e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,0.0004627156886272,287.5152587890625,294.1499938964844,287.54998779296875,285.6732788085937,288.3075866699219,287.55029296875,287.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870135691016,4.3451007059047697e-07,0.0009865789907053,-0.0104366252198815,0.0,0.0,0.0,-0.0069669596850872,60.0,0.1819194704294204,-0.0,-6.64210588752212e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6079406738281,0.0,0.0,9.263205720344558e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083068847656,0.0,0.0,9.754611528478564e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082458496094,0.0,0.0,7.204721623566002e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.608154296875,0.0,0.0,9.754605707712471e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072692871094,0.0,0.0,0.0004627156886272,287.5152587890625,294.1499938964844,287.54998779296875,285.6732788085937,288.3075866699219,287.55029296875,287.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870135691016,4.3451007059047697e-07,0.0009865789907053,-0.0104366252198815,0.0,0.0,0.0,-0.0069669596850872,60.0,0.1819194704294204,-0.0,-6.64210588752212e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047058105469,0.0,0.0,9.261927334591746e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60504150390625,0.0,0.0,9.753264748724176e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60498046875,0.0,0.0,7.203727000160143e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,9.753258927958086e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,0.0004626518348231,287.5122375488281,294.1499938964844,287.54998779296875,285.6789245605469,288.29449462890625,287.5502319335937,287.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868768975138,4.329131115810015e-07,0.0009864439489319,-0.010394780896604,0.0,0.0,0.0,-0.0069590425118803,60.0,0.1817617118358612,-0.0,-6.640267713464709e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047058105469,0.0,0.0,9.261927334591746e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60504150390625,0.0,0.0,9.753264748724176e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60498046875,0.0,0.0,7.203727000160143e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,9.753258927958086e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,0.0004626518348231,287.5122375488281,294.1499938964844,287.54998779296875,285.6789245605469,288.29449462890625,287.5502319335937,287.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868768975138,4.329131115810015e-07,0.0009864439489319,-0.010394780896604,0.0,0.0,0.0,-0.0069590425118803,60.0,0.1817617118358612,-0.0,-6.640267713464709e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,9.261648665415124e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.601806640625,0.0,0.0,9.752971527632326e-05,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60174560546875,0.0,0.0,7.20351017662324e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016540527344,0.0,0.0,9.752965706866236e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60076904296875,0.0,0.0,0.0004626379231922,287.5092468261719,294.1499938964844,287.54998779296875,285.6856384277344,288.2815856933594,287.5502014160156,287.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868468623608,4.3256213189124537e-07,0.0009864142630249,-0.0103855840861797,0.0,0.0,0.0,-0.0069573023356497,60.0,0.1816257834434509,-0.0,-6.639863414648063e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,9.261648665415124e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.601806640625,0.0,0.0,9.752971527632326e-05,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60174560546875,0.0,0.0,7.20351017662324e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016540527344,0.0,0.0,9.752965706866236e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60076904296875,0.0,0.0,0.0004626379231922,287.5092468261719,294.1499938964844,287.54998779296875,285.6856384277344,288.2815856933594,287.5502014160156,287.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868468623608,4.3256213189124537e-07,0.0009864142630249,-0.0103855840861797,0.0,0.0,0.0,-0.0069573023356497,60.0,0.1816257834434509,-0.0,-6.639863414648063e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.599853515625,0.0,0.0,9.261741797672585e-05,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001892089844,0.0,0.0,9.753069025464356e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001281738281,0.0,0.0,7.20358220860362e-05,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000366210937,0.0,0.0,9.753063932294026e-05,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59918212890625,0.0,0.0,0.0004626425798051,287.5077514648437,294.1499938964844,287.54998779296875,285.6893615722656,288.27520751953125,287.5502014160156,287.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868566412478,4.32675619777001e-07,0.0009864239254966,-0.0103885577991604,0.0,0.0,0.0,-0.006957865320146,60.0,0.181563064455986,-0.0,-6.639994154511443e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982666015625,0.0,0.0,9.26227294257842e-05,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986022949219,0.0,0.0,9.753628546604888e-05,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985107421875,0.0,0.0,7.203995482996106e-05,297.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,9.753623453434555e-05,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,0.0004626691224984,287.5062866210937,294.1499938964844,287.54998779296875,285.6933288574219,288.2689208984375,287.5501708984375,287.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869132190942,4.333356855568127e-07,0.0009864799212664,-0.0104058533906936,0.0,0.0,0.0,-0.0069611384533345,60.0,0.1815101206302642,-0.0,-6.640753724695969e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,9.263765241485088e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59539794921875,0.0,0.0,9.75520015344955e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,7.205155998235568e-05,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,9.75519433268346e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,0.0004627436574082,287.5033874511719,294.1499938964844,287.54998779296875,285.701904296875,288.2564697265625,287.5501403808594,287.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870716603472,4.351905431576597e-07,0.0009866364998742,-0.0104544553905725,0.0,0.0,0.0,-0.0069703329354524,60.0,0.1814146190881729,-0.0,-6.642888905616928e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,9.263765241485088e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59539794921875,0.0,0.0,9.75520015344955e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953369140625,0.0,0.0,7.205155998235568e-05,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,9.75519433268346e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,0.0004627436574082,287.5033874511719,294.1499938964844,287.54998779296875,285.701904296875,288.2564697265625,287.5501403808594,287.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870716603472,4.351905431576597e-07,0.0009866364998742,-0.0104544553905725,0.0,0.0,0.0,-0.0069703329354524,60.0,0.1814146190881729,-0.0,-6.642888905616928e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
