time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352140,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,9.266025153920054e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922546386719,0.0,0.0,9.757579391589388e-05,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921936035156,0.0,0.0,7.206913869595155e-05,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59210205078125,0.0,0.0,9.757574298419058e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912780761719,0.0,0.0,0.0004628565802704,287.50048828125,294.1499938964844,287.54998779296875,285.7112731933594,288.2442321777344,287.5501403808594,287.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873120579868,4.380020470762247e-07,0.0009868741035461,-0.0105281230062246,0.0,0.0,0.0,-0.0069842711091041,60.0,0.1813370436429977,-0.0,-6.646126138321051e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919189453125,0.0,0.0,9.266025153920054e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922546386719,0.0,0.0,9.757579391589388e-05,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921936035156,0.0,0.0,7.206913869595155e-05,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59210205078125,0.0,0.0,9.757574298419058e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912780761719,0.0,0.0,0.0004628565802704,287.50048828125,294.1499938964844,287.54998779296875,285.7112731933594,288.2442321777344,287.5501403808594,287.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873120579868,4.380020470762247e-07,0.0009868741035461,-0.0105281230062246,0.0,0.0,0.0,-0.0069842711091041,60.0,0.1813370436429977,-0.0,-6.646126138321051e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888061523437,0.0,0.0,9.268918074667454e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,9.760625835042448e-05,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,7.20916359568946e-05,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,9.760620741872116e-05,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,0.0004630010807886,287.49761962890625,294.1499938964844,287.54998779296875,285.7214050292969,288.2321472167969,287.55010986328125,287.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876200929284,4.416016849972948e-07,0.0009871785296127,-0.0106224417686462,0.0,0.0,0.0,-0.0070021175779402,60.0,0.181272879242897,-0.0,-6.650272155184211e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888061523437,0.0,0.0,9.268918074667454e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,9.760625835042448e-05,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,7.20916359568946e-05,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,9.760620741872116e-05,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,0.0004630010807886,287.49761962890625,294.1499938964844,287.54998779296875,285.7214050292969,288.2321472167969,287.55010986328125,287.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876200929284,4.416016849972948e-07,0.0009871785296127,-0.0106224417686462,0.0,0.0,0.0,-0.0070021175779402,60.0,0.181272879242897,-0.0,-6.650272155184211e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.585693359375,0.0,0.0,9.272454190067948e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860290527344,0.0,0.0,9.764349670149386e-05,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859680175781,0.0,0.0,7.211913907667622e-05,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,9.764343849383296e-05,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,0.0004631777119357,287.49481201171875,294.1499938964844,287.54998779296875,285.732177734375,288.22027587890625,287.5500793457031,287.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879964636638,4.460029856545589e-07,0.0009875504765659,-0.0107377646490931,0.0,0.0,0.0,-0.0070239375345408,60.0,0.1812258511781692,-0.0,-6.655342588146598e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.585693359375,0.0,0.0,9.272454190067948e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860290527344,0.0,0.0,9.764349670149386e-05,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859680175781,0.0,0.0,7.211913907667622e-05,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,9.764343849383296e-05,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,0.0004631777119357,287.49481201171875,294.1499938964844,287.54998779296875,285.732177734375,288.22027587890625,287.5500793457031,287.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879964636638,4.460029856545589e-07,0.0009875504765659,-0.0107377646490931,0.0,0.0,0.0,-0.0070239375345408,60.0,0.1812258511781692,-0.0,-6.655342588146598e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,9.274479816667736e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.0,9.766482253326104e-05,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844116210937,0.0,0.0,7.213489152491093e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843505859375,0.0,0.0,9.766476432560012e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,0.0004632788768503,287.493408203125,294.1499938964844,287.54998779296875,285.73779296875,288.2144470214844,287.5500793457031,287.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882121812552,4.485239628593263e-07,0.0009877636330202,-0.0108038205653429,0.0,0.0,0.0,-0.0070364358834922,60.0,0.1812089681625366,-0.0,-6.65824799739312e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826416015625,0.0,0.0,9.276548371417448e-05,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,9.768659947440028e-05,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5828857421875,0.0,0.0,7.215097866719589e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58282470703125,0.0,0.0,9.768654854269698e-05,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820007324219,0.0,0.0,0.0004633822245523,287.4920349121094,294.1499938964844,287.54998779296875,285.7435302734375,288.2086486816406,287.5500793457031,287.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884324390441,4.510991686856869e-07,0.0009879814460873,-0.0108712958171963,0.0,0.0,0.0,-0.0070492033846676,60.0,0.1811935305595398,-0.0,-6.661216644943124e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57958984375,0.0,0.0,9.280992526328193e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799255371094,0.0,0.0,9.773340570973232e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798645019531,0.0,0.0,7.218554674182087e-05,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57977294921875,0.0,0.0,9.773335477802902e-05,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,0.000463604228571,287.4892883300781,294.1499938964844,287.54998779296875,285.75537109375,288.1972045898437,287.5500793457031,287.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988905550912,4.566320797039225e-07,0.0009884489700198,-0.0110162692144513,0.0,0.0,0.0,-0.0070766326971352,60.0,0.1811693906784057,-0.0,-6.667596608167514e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57958984375,0.0,0.0,9.280992526328193e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799255371094,0.0,0.0,9.773340570973232e-05,298.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798645019531,0.0,0.0,7.218554674182087e-05,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57977294921875,0.0,0.0,9.773335477802902e-05,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,0.000463604228571,287.4892883300781,294.1499938964844,287.54998779296875,285.75537109375,288.1972045898437,287.5500793457031,287.283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988905550912,4.566320797039225e-07,0.0009884489700198,-0.0110162692144513,0.0,0.0,0.0,-0.0070766326971352,60.0,0.1811693906784057,-0.0,-6.667596608167514e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,9.285809937864542e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,9.77841336862184e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57684326171875,0.0,0.0,7.222301792353392e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767517089844,0.0,0.0,9.778408275451512e-05,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0004638448590412,287.486572265625,294.1499938964844,287.54998779296875,285.7676086425781,288.1859741210937,287.550048828125,287.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894185932353,4.626293446108321e-07,0.0009889559587463,-0.0111734084784984,0.0,0.0,0.0,-0.0071063651703298,60.0,0.1811551600694656,-0.0,-6.67451516278561e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,9.285809937864542e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,9.77841336862184e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57684326171875,0.0,0.0,7.222301792353392e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767517089844,0.0,0.0,9.778408275451512e-05,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0004638448590412,287.486572265625,294.1499938964844,287.54998779296875,285.7676086425781,288.1859741210937,287.550048828125,287.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894185932353,4.626293446108321e-07,0.0009889559587463,-0.0111734084784984,0.0,0.0,0.0,-0.0071063651703298,60.0,0.1811551600694656,-0.0,-6.67451516278561e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736083984375,0.0,0.0,9.290855814469978e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,9.78372700046748e-05,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738525390625,0.0,0.0,7.226226443890482e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5737609863281,0.0,0.0,9.783721907297148e-05,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,0.0004640969564206,287.48388671875,294.1499938964844,287.54998779296875,285.7802124023437,288.1749267578125,287.550048828125,287.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.6891221927580773e-07,0.0009894870454445,-0.0113380309194326,0.0,0.0,0.0,-0.0071375137194991,60.0,0.1811476498842239,-0.0,-6.681767672489515e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736083984375,0.0,0.0,9.290855814469978e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,9.78372700046748e-05,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738525390625,0.0,0.0,7.226226443890482e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5737609863281,0.0,0.0,9.783721907297148e-05,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,0.0004640969564206,287.48388671875,294.1499938964844,287.54998779296875,285.7802124023437,288.1749267578125,287.550048828125,287.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.6891221927580773e-07,0.0009894870454445,-0.0113380309194326,0.0,0.0,0.0,-0.0071375137194991,60.0,0.1811476498842239,-0.0,-6.681767672489515e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,9.29605812416412e-05,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709533691406,0.0,0.0,9.789204341359437e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708923339844,0.0,0.0,7.230271876323968e-05,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,9.789199975784868e-05,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700378417969,0.0,0.0,0.000464356795419,287.48126220703125,294.1499938964844,287.54998779296875,285.79302978515625,288.1640625,287.550048828125,287.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905098704621,4.753885036734573e-07,0.0009900344302877,-0.0115077188238501,0.0,0.0,0.0,-0.0071696205995976,60.0,0.1811453402042389,-0.0,-6.689246845326124e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,9.29605812416412e-05,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709533691406,0.0,0.0,9.789204341359437e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708923339844,0.0,0.0,7.230271876323968e-05,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,9.789199975784868e-05,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700378417969,0.0,0.0,0.000464356795419,287.48126220703125,294.1499938964844,287.54998779296875,285.79302978515625,288.1640625,287.550048828125,287.2836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905098704621,4.753885036734573e-07,0.0009900344302877,-0.0115077188238501,0.0,0.0,0.0,-0.0071696205995976,60.0,0.1811453402042389,-0.0,-6.689246845326124e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,9.298691293224692e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,9.791977208806202e-05,298.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,7.232320058392361e-05,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693359375,0.0,0.0,9.791972843231632e-05,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685729980469,0.0,0.0,0.0004644883447326,287.4799499511719,294.1499938964844,287.54998779296875,285.7995300292969,288.1587219238281,287.550048828125,287.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907903149724,4.786670615430921e-07,0.000990311615169,-0.0115936221554875,0.0,0.0,0.0,-0.0071858745068311,60.0,0.1811458468437194,-0.0,-6.693035459193197e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,9.301324462285264e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,9.794750076252968e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679626464844,0.0,0.0,7.234368240460753e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56787109375,0.0,0.0,9.7947457106784e-05,298.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.567138671875,0.0,0.0,0.0004646198649425,287.4786682128906,294.1499938964844,287.54998779296875,285.8060607910156,288.1534423828125,287.550048828125,287.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910707594826,4.819458467864024e-07,0.0009905888000503,-0.0116795310750603,0.0,0.0,0.0,-0.0072021298110485,60.0,0.1811467856168747,-0.0,-6.696824783603006e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,9.306577703682706e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,9.800282714422792e-05,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650634765625,0.0,0.0,7.238454418256879e-05,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649719238281,0.0,0.0,9.800277621252462e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,0.0004648823232855,287.47607421875,294.1499938964844,287.54998779296875,285.8191833496094,288.1429748535156,287.5500183105469,287.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991630135104,4.88487046368391e-07,0.0009911416564136,-0.0118509177118539,0.0,0.0,0.0,-0.0072345584630966,60.0,0.1811492890119552,-0.0,-6.704387800482436e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,9.306577703682706e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,9.800282714422792e-05,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650634765625,0.0,0.0,7.238454418256879e-05,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649719238281,0.0,0.0,9.800277621252462e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,0.0004648823232855,287.47607421875,294.1499938964844,287.54998779296875,285.8191833496094,288.1429748535156,287.5500183105469,287.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991630135104,4.88487046368391e-07,0.0009911416564136,-0.0118509177118539,0.0,0.0,0.0,-0.0072345584630966,60.0,0.1811492890119552,-0.0,-6.704387800482436e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619506835937,0.0,0.0,9.311742905993016e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,9.805721492739394e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621643066406,0.0,0.0,7.24247147445567e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621032714844,0.0,0.0,9.805716399569064e-05,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,0.0004651402996387,287.4735412597656,294.1499938964844,287.54998779296875,285.8323059082031,288.1326599121094,287.5500183105469,287.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921801974996,4.949174012836011e-07,0.0009916851995512,-0.0120194004848599,0.0,0.0,0.0,-0.0072664381004869,60.0,0.1811518669128418,-0.0,-6.711826472383109e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619506835937,0.0,0.0,9.311742905993016e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,9.805721492739394e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621643066406,0.0,0.0,7.24247147445567e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621032714844,0.0,0.0,9.805716399569064e-05,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,0.0004651402996387,287.4735412597656,294.1499938964844,287.54998779296875,285.8323059082031,288.1326599121094,287.5500183105469,287.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921801974996,4.949174012836011e-07,0.0009916851995512,-0.0120194004848599,0.0,0.0,0.0,-0.0072664381004869,60.0,0.1811518669128418,-0.0,-6.711826472383109e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,9.31675313040614e-05,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,9.81099728960544e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.559326171875,0.0,0.0,7.246367749758065e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,9.810992196435107e-05,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,0.0004653905925806,287.47100830078125,294.1499938964844,287.54998779296875,285.8453674316406,288.12255859375,287.5500183105469,287.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927137289196,5.01155454912805e-07,0.0009922125609591,-0.012182842940092,0.0,0.0,0.0,-0.0072973640635609,60.0,0.1811530143022537,-0.0,-6.719047007663903e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55908203125,0.0,0.0,9.31675313040614e-05,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,9.81099728960544e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.559326171875,0.0,0.0,7.246367749758065e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,9.810992196435107e-05,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,0.0004653905925806,287.47100830078125,294.1499938964844,287.54998779296875,285.8453674316406,288.12255859375,287.5500183105469,287.28424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927137289196,5.01155454912805e-07,0.0009922125609591,-0.012182842940092,0.0,0.0,0.0,-0.0072973640635609,60.0,0.1811530143022537,-0.0,-6.719047007663903e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562744140625,0.0,0.0,9.321566176367924e-05,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565490722656,0.0,0.0,9.81606572167948e-05,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564880371094,0.0,0.0,7.250111957546324e-05,297.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,9.81606135610491e-05,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556945800781,0.0,0.0,0.000465631019324,287.4685363769531,294.1499938964844,287.54998779296875,285.8583068847656,288.11260986328125,287.5500183105469,287.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932263055816,5.071483428764623e-07,0.0009927190840244,-0.0123398620635271,0.0,0.0,0.0,-0.007327074650675,60.0,0.1811516731977462,-0.0,-6.725987589106809e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562744140625,0.0,0.0,9.321566176367924e-05,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565490722656,0.0,0.0,9.81606572167948e-05,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564880371094,0.0,0.0,7.250111957546324e-05,297.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,9.81606135610491e-05,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556945800781,0.0,0.0,0.000465631019324,287.4685363769531,294.1499938964844,287.54998779296875,285.8583068847656,288.11260986328125,287.5500183105469,287.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932263055816,5.071483428764623e-07,0.0009927190840244,-0.0123398620635271,0.0,0.0,0.0,-0.007327074650675,60.0,0.1811516731977462,-0.0,-6.725987589106809e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,9.323849371867254e-05,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,9.818469698075204e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550842285156,0.0,0.0,7.251887291204184e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550231933594,0.0,0.0,9.818465332500637e-05,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542907714844,0.0,0.0,0.0004657450772356,287.4673156738281,294.1499938964844,287.54998779296875,285.8646850585937,288.10772705078125,287.5500183105469,287.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934692643582,5.099904569760838e-07,0.0009929592488333,-0.012414326891303,0.0,0.0,0.0,-0.0073411641642451,60.0,0.1811491996049881,-0.0,-6.72928024414432e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,9.326123108621688e-05,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,9.820864215726031e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536804199219,0.0,0.0,7.253656076500192e-05,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,9.820859850151464e-05,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,0.0004658586694858,287.4660949707031,294.1499938964844,287.54998779296875,285.8710021972656,288.10284423828125,287.5500183105469,287.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937114082276,5.128218845129595e-07,0.000993198598735,-0.0124885123223066,0.0,0.0,0.0,-0.007355201523751,60.0,0.181146427989006,-0.0,-6.73256153049806e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506896972656,0.0,0.0,9.33038245420903e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,9.825349115999416e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,7.256968092406169e-05,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55084228515625,0.0,0.0,9.825344750424848e-05,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501403808594,0.0,0.0,0.0004660714184865,287.46368408203125,294.1499938964844,287.54998779296875,285.8834228515625,288.0932312011719,287.5500183105469,287.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941649623215,5.181238975637825e-07,0.0009936469141393,-0.0126274274662137,0.0,0.0,0.0,-0.0073814876377582,60.0,0.1811369061470031,-0.0,-6.738707725162385e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506896972656,0.0,0.0,9.33038245420903e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,9.825349115999416e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,7.256968092406169e-05,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55084228515625,0.0,0.0,9.825344750424848e-05,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501403808594,0.0,0.0,0.0004660714184865,287.46368408203125,294.1499938964844,287.54998779296875,285.8834228515625,288.0932312011719,287.5500183105469,287.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941649623215,5.181238975637825e-07,0.0009936469141393,-0.0126274274662137,0.0,0.0,0.0,-0.0073814876377582,60.0,0.1811369061470031,-0.0,-6.738707725162385e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,9.334305650554596e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,9.829480404732748e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54815673828125,0.0,0.0,7.260020356625319e-05,297.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.548095703125,0.0,0.0,9.82947603915818e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473937988281,0.0,0.0,0.0004662674036808,287.4612731933594,294.1499938964844,287.54998779296875,285.8954467773437,288.0837707519531,287.5500183105469,287.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945827769115,5.230082820162352e-07,0.0009940598392859,-0.0127554005011916,0.0,0.0,0.0,-0.0074057029560208,60.0,0.1811217963695526,-0.0,-6.7443728823946e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,9.334305650554596e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,9.829480404732748e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54815673828125,0.0,0.0,7.260020356625319e-05,297.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.548095703125,0.0,0.0,9.82947603915818e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473937988281,0.0,0.0,0.0004662674036808,287.4612731933594,294.1499938964844,287.54998779296875,285.8954467773437,288.0837707519531,287.5500183105469,287.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945827769115,5.230082820162352e-07,0.0009940598392859,-0.0127554005011916,0.0,0.0,0.0,-0.0074057029560208,60.0,0.1811217963695526,-0.0,-6.7443728823946e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54522705078125,0.0,0.0,9.33789851842448e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54547119140625,0.0,0.0,9.833263902692124e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5454406738281,0.0,0.0,7.262814324349165e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453491210937,0.0,0.0,9.833259537117556e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,0.0004664468870032,287.4589233398437,294.1499938964844,287.54998779296875,285.9070129394531,288.0744934082031,287.5500183105469,287.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949654340744,5.274807790556224e-07,0.0009944379562512,-0.0128725804388523,0.0,0.0,0.0,-0.0074278768151998,60.0,0.1811007857322693,-0.0,-6.74956126545112e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54522705078125,0.0,0.0,9.33789851842448e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54547119140625,0.0,0.0,9.833263902692124e-05,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5454406738281,0.0,0.0,7.262814324349165e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453491210937,0.0,0.0,9.833259537117556e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,0.0004664468870032,287.4589233398437,294.1499938964844,287.54998779296875,285.9070129394531,288.0744934082031,287.5500183105469,287.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949654340744,5.274807790556224e-07,0.0009944379562512,-0.0128725804388523,0.0,0.0,0.0,-0.0074278768151998,60.0,0.1811007857322693,-0.0,-6.74956126545112e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,9.340993710793556e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,9.836522804107516e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,7.265221211127937e-05,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54266357421875,0.0,0.0,9.836518438532948e-05,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419921875,0.0,0.0,0.0004666014865506,287.45660400390625,294.1499938964844,287.54998779296875,285.9180603027344,288.0653991699219,287.5500183105469,287.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952948894351,5.313331143952382e-07,0.0009947635699063,-0.0129735134541988,0.0,0.0,0.0,-0.0074469749815762,60.0,0.181071251630783,-0.0,-6.75403271088726e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,9.340993710793556e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,9.836522804107516e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.542724609375,0.0,0.0,7.265221211127937e-05,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54266357421875,0.0,0.0,9.836518438532948e-05,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419921875,0.0,0.0,0.0004666014865506,287.45660400390625,294.1499938964844,287.54998779296875,285.9180603027344,288.0653991699219,287.5500183105469,287.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952948894351,5.313331143952382e-07,0.0009947635699063,-0.0129735134541988,0.0,0.0,0.0,-0.0074469749815762,60.0,0.181071251630783,-0.0,-6.75403271088726e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411682128906,0.0,0.0,9.342485282104462e-05,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,9.83809441095218e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413818359375,0.0,0.0,7.266381726367399e-05,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,9.838090045377612e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,0.0004666760214604,287.4554443359375,294.1499938964844,287.54998779296875,285.92333984375,288.06085205078125,287.5500183105469,287.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954535635188,5.331900752025831e-07,0.0009949203813448,-0.0130221648141741,0.0,0.0,0.0,-0.0074561801739037,60.0,0.1810553222894668,-0.0,-6.756188497547555e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53985595703125,0.0,0.0,9.343784040538594e-05,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,9.839461563387886e-05,298.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,7.267391629284248e-05,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399780273437,0.0,0.0,9.839457197813316e-05,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,0.0004667408938985,287.4543151855469,294.1499938964844,287.54998779296875,285.9284973144531,288.056396484375,287.5500183105469,287.2852478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955918649211,5.348061904442147e-07,0.0009950570529326,-0.013064507395029,0.0,0.0,0.0,-0.0074641928076744,60.0,0.1810361444950103,-0.0,-6.758065040912697e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,9.346190199721605e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374450683594,0.0,0.0,9.841995051829144e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,7.269263005582616e-05,297.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,9.841990686254576e-05,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0004668610636144,287.4520263671875,294.1499938964844,287.54998779296875,285.938232421875,288.04754638671875,287.5500183105469,287.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958483278751,5.378003038458701e-07,0.0009953104890882,-0.0131429517641663,0.0,0.0,0.0,-0.0074790380895137,60.0,0.1809943318367004,-0.0,-6.761541726518773e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
