time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354480,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,9.346190199721605e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374450683594,0.0,0.0,9.841995051829144e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53741455078125,0.0,0.0,7.269263005582616e-05,297.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.537353515625,0.0,0.0,9.841990686254576e-05,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,0.0004668610636144,287.4520263671875,294.1499938964844,287.54998779296875,285.938232421875,288.04754638671875,287.5500183105469,287.285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958483278751,5.378003038458701e-07,0.0009953104890882,-0.0131429517641663,0.0,0.0,0.0,-0.0074790380895137,60.0,0.1809943318367004,-0.0,-6.761541726518773e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345764160156,0.0,0.0,9.34802446863614e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,9.84392681857571e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,7.270689820870757e-05,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,9.843922453001142e-05,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,0.0004669527115765,287.4497985839844,294.1499938964844,287.54998779296875,285.9472045898437,288.0389099121094,287.5500183105469,287.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960432071238,5.400823965828749e-07,0.0009955031564459,-0.0132027436047792,0.0,0.0,0.0,-0.0074903508648276,60.0,0.1809422075748443,-0.0,-6.764192761465895e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345764160156,0.0,0.0,9.34802446863614e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,9.84392681857571e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,7.270689820870757e-05,297.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,9.843922453001142e-05,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,0.0004669527115765,287.4497985839844,294.1499938964844,287.54998779296875,285.9472045898437,288.0389099121094,287.5500183105469,287.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960432071238,5.400823965828749e-07,0.0009955031564459,-0.0132027436047792,0.0,0.0,0.0,-0.0074903508648276,60.0,0.1809422075748443,-0.0,-6.764192761465895e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.531982421875,0.0,0.0,9.349494939669968e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,9.84547586995177e-05,298.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321655273437,0.0,0.0,7.271833601407707e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,9.8454715043772e-05,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,0.0004670261987484,287.44757080078125,294.1499938964844,287.54998779296875,285.955322265625,288.0303649902344,287.5500183105469,287.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962000185623,5.419115609583969e-07,0.0009956581052392,-0.0132506676018238,0.0,0.0,0.0,-0.0074994205497205,60.0,0.1808833181858062,-0.0,-6.766317994788551e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.531982421875,0.0,0.0,9.349494939669968e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,9.84547586995177e-05,298.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321655273437,0.0,0.0,7.271833601407707e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,9.8454715043772e-05,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314636230469,0.0,0.0,0.0004670261987484,287.44757080078125,294.1499938964844,287.54998779296875,285.955322265625,288.0303649902344,287.5500183105469,287.2856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962000185623,5.419115609583969e-07,0.0009956581052392,-0.0132506676018238,0.0,0.0,0.0,-0.0074994205497205,60.0,0.1808833181858062,-0.0,-6.766317994788551e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,9.350456821266562e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,9.846487955655904e-05,298.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,7.272581569850445e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,9.846484317677096e-05,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,0.0004670742200687,287.4454040527344,294.1499938964844,287.54998779296875,285.9625549316406,288.02197265625,287.54998779296875,287.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963021147996,5.431064664662699e-07,0.0009957589209079,-0.0132819721475243,0.0,0.0,0.0,-0.007505343761295,60.0,0.1808152496814727,-0.0,-6.767706395294226e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,9.350456821266562e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,9.846487955655904e-05,298.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,7.272581569850445e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,9.846484317677096e-05,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,0.0004670742200687,287.4454040527344,294.1499938964844,287.54998779296875,285.9625549316406,288.02197265625,287.54998779296875,287.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963021147996,5.431064664662699e-07,0.0009957589209079,-0.0132819721475243,0.0,0.0,0.0,-0.007505343761295,60.0,0.1808152496814727,-0.0,-6.767706395294226e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52813720703125,0.0,0.0,9.350634354632348e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,9.846674947766588e-05,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283203125,0.0,0.0,7.272719813045114e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282592773437,0.0,0.0,9.84667058219202e-05,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,0.000467083096737,287.4443054199219,294.1499938964844,287.54998779296875,285.9657897949219,288.0178527832031,287.54998779296875,287.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963206248357,5.433259389064915e-07,0.0009957773145288,-0.0132877239957451,0.0,0.0,0.0,-0.0075064310804009,60.0,0.1807755827903747,-0.0,-6.767961480136364e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,9.350828622700648e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,9.846879402175546e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52703857421875,0.0,0.0,7.272870425367728e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,9.846875036600976e-05,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,0.0004670927883125,287.4432373046875,294.1499938964844,287.54998779296875,285.96875,288.0137634277344,287.54998779296875,287.28594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963412303477,5.435660455077596e-07,0.0009957976872101,-0.0132940132170915,0.0,0.0,0.0,-0.0075076213106513,60.0,0.1807361245155334,-0.0,-6.768240012888782e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,9.350705659016968e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.846749890130012e-05,298.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,7.272775110322982e-05,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,9.846745524555443e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,0.0004670866474043,287.44110107421875,294.1499938964844,287.54998779296875,285.973876953125,288.0056457519531,287.54998779296875,287.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963280754163,5.434098966361489e-07,0.000995784648694,-0.0132899219170212,0.0,0.0,0.0,-0.0075068483129143,60.0,0.1806483566761016,-0.0,-6.768058824491163e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243225097656,0.0,0.0,9.350705659016968e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.846749890130012e-05,298.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,7.272775110322982e-05,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,9.846745524555443e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,0.0004670866474043,287.44110107421875,294.1499938964844,287.54998779296875,285.973876953125,288.0056457519531,287.54998779296875,287.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963280754163,5.434098966361489e-07,0.000995784648694,-0.0132899219170212,0.0,0.0,0.0,-0.0075068483129143,60.0,0.1806483566761016,-0.0,-6.768058824491163e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,9.349914034828544e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,9.845916065387428e-05,298.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220031738281,0.0,0.0,7.272159564308822e-05,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,9.84591242740862e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,0.0004670471535064,287.43902587890625,294.1499938964844,287.54998779296875,285.97784423828125,287.9976806640625,287.54998779296875,287.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962434414774,5.424212190519029e-07,0.0009957009460777,-0.013264019973576,0.0,0.0,0.0,-0.0075019462965428,60.0,0.180548146367073,-0.0,-6.766909876887439e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,9.349914034828544e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,9.845916065387428e-05,298.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220031738281,0.0,0.0,7.272159564308822e-05,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,9.84591242740862e-05,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,0.0004670471535064,287.43902587890625,294.1499938964844,287.54998779296875,285.97784423828125,287.9976806640625,287.54998779296875,287.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962434414774,5.424212190519029e-07,0.0009957009460777,-0.013264019973576,0.0,0.0,0.0,-0.0075019462965428,60.0,0.180548146367073,-0.0,-6.766909876887439e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,9.348703315481544e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,9.844641317613424e-05,298.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,7.271218055393547e-05,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,9.844637679634616e-05,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51885986328125,0.0,0.0,0.0004669866757467,287.4369506835937,294.1499938964844,287.54998779296875,285.97967529296875,287.9898681640625,287.54998779296875,287.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961143368855,5.409099230746506e-07,0.0009955733548849,-0.0132244247943162,0.0,0.0,0.0,-0.0074944547377526,60.0,0.18043914437294,-0.0,-6.765154125787376e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,9.348703315481544e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,9.844641317613424e-05,298.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,7.271218055393547e-05,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,9.844637679634616e-05,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51885986328125,0.0,0.0,0.0004669866757467,287.4369506835937,294.1499938964844,287.54998779296875,285.97967529296875,287.9898681640625,287.54998779296875,287.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961143368855,5.409099230746506e-07,0.0009955733548849,-0.0132244247943162,0.0,0.0,0.0,-0.0074944547377526,60.0,0.18043914437294,-0.0,-6.765154125787376e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168762207031,0.0,0.0,9.347187733510508e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171203613281,0.0,0.0,9.843044972512872e-05,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,7.270038622664288e-05,297.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,9.843041334534064e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51641845703125,0.0,0.0,0.0004669109766837,287.4349060058594,294.1499938964844,287.54998779296875,285.9786071777344,287.9821472167969,287.54998779296875,287.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959525195881,5.390189699028269e-07,0.0009954135166481,-0.0131748812273144,0.0,0.0,0.0,-0.0074850795790553,60.0,0.1803224831819534,-0.0,-6.762957838191141e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168762207031,0.0,0.0,9.347187733510508e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171203613281,0.0,0.0,9.843044972512872e-05,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,7.270038622664288e-05,297.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,9.843041334534064e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51641845703125,0.0,0.0,0.0004669109766837,287.4349060058594,294.1499938964844,287.54998779296875,285.9786071777344,287.9821472167969,287.54998779296875,287.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959525195881,5.390189699028269e-07,0.0009954135166481,-0.0131748812273144,0.0,0.0,0.0,-0.0074850795790553,60.0,0.1803224831819534,-0.0,-6.762957838191141e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5156555175781,0.0,0.0,9.346294245915487e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,9.842104191193356e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,7.269343768712133e-05,297.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,9.84210055321455e-05,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,0.0004668663314078,287.4338684082031,294.1499938964844,287.54998779296875,285.9770202636719,287.9783630371094,287.54998779296875,287.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958570590242,5.379043273023854e-07,0.0009953192202374,-0.0131456786766648,0.0,0.0,0.0,-0.0074795535765588,60.0,0.1802609860897064,-0.0,-6.761662518783852e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,9.345352737000212e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146789550781,0.0,0.0,9.841112478170544e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,7.268611079780385e-05,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,9.841108840191735e-05,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,0.0004668192996177,287.432861328125,294.1499938964844,287.54998779296875,285.9748229980469,287.974609375,287.54998779296875,287.28662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957565926015,5.367296580516268e-07,0.0009952198015525,-0.013114902190864,0.0,0.0,0.0,-0.0074737295508384,60.0,0.180198386311531,-0.0,-6.760298276731191e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120544433594,0.0,0.0,9.343292185803875e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,9.838942787609994e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,7.267008913913742e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,9.838939149631189e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115966796875,0.0,0.0,0.0004667163884732,287.4308776855469,294.1499938964844,287.54998779296875,285.96856689453125,287.9671936035156,287.54998779296875,287.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955369168892,5.341605060493748e-07,0.0009950028033927,-0.0130475899204611,0.0,0.0,0.0,-0.0074609932489693,60.0,0.1800696551799774,-0.0,-6.75731541832647e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120544433594,0.0,0.0,9.343292185803875e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,9.838942787609994e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,7.267008913913742e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,9.838939149631189e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115966796875,0.0,0.0,0.0004667163884732,287.4308776855469,294.1499938964844,287.54998779296875,285.96856689453125,287.9671936035156,287.54998779296875,287.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955369168892,5.341605060493748e-07,0.0009950028033927,-0.0130475899204611,0.0,0.0,0.0,-0.0074609932489693,60.0,0.1800696551799774,-0.0,-6.75731541832647e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,9.340963151771577e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,9.836490062298252e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,7.26519720046781e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,9.836486424319446e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092163085937,0.0,0.0,0.0004666000604629,287.4289245605469,294.1499938964844,287.54998779296875,285.9600830078125,287.9598999023437,287.54998779296875,287.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952886030077,5.31256034719263e-07,0.0009947572834789,-0.0129714934155344,0.0,0.0,0.0,-0.0074465940706431,60.0,0.1799354702234268,-0.0,-6.753943182502553e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,9.340963151771577e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,9.836490062298252e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,7.26519720046781e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,9.836486424319446e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092163085937,0.0,0.0,0.0004666000604629,287.4289245605469,294.1499938964844,287.54998779296875,285.9600830078125,287.9598999023437,287.54998779296875,287.286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952886030077,5.31256034719263e-07,0.0009947572834789,-0.0129714934155344,0.0,0.0,0.0,-0.0074465940706431,60.0,0.1799354702234268,-0.0,-6.753943182502553e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,9.33839110075496e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,9.833781950874254e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50750732421875,0.0,0.0,7.263197039719671e-05,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074462890625,0.0,0.0,9.833778312895448e-05,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068664550781,0.0,0.0,0.0004664715961553,287.4269714355469,294.1499938964844,287.54998779296875,285.9495544433594,287.9527282714844,287.54998779296875,287.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950143285095,5.280492700876493e-07,0.0009944862686097,-0.0128874750807881,0.0,0.0,0.0,-0.0074306959286332,60.0,0.1797963827848434,-0.0,-6.750221359652643e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.50732421875,0.0,0.0,9.33839110075496e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,9.833781950874254e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50750732421875,0.0,0.0,7.263197039719671e-05,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074462890625,0.0,0.0,9.833778312895448e-05,298.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068664550781,0.0,0.0,0.0004664715961553,287.4269714355469,294.1499938964844,287.54998779296875,285.9495544433594,287.9527282714844,287.54998779296875,287.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950143285095,5.280492700876493e-07,0.0009944862686097,-0.0128874750807881,0.0,0.0,0.0,-0.0074306959286332,60.0,0.1797963827848434,-0.0,-6.750221359652643e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,9.335577487945557e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052185058594,0.0,0.0,9.830818453337996e-05,298.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,7.261008431669325e-05,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,9.83081481535919e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,0.0004663310246542,287.4250793457031,294.1499938964844,287.54998779296875,285.9372253417969,287.9456787109375,287.54998779296875,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245412353360734e-07,0.0009941896423697,-0.0127955637872219,0.0,0.0,0.0,-0.0074133039452135,60.0,0.1796524226665496,-0.0,-6.746150660319472e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,9.335577487945557e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052185058594,0.0,0.0,9.830818453337996e-05,298.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,7.261008431669325e-05,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,9.83081481535919e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,0.0004663310246542,287.4250793457031,294.1499938964844,287.54998779296875,285.9372253417969,287.9456787109375,287.54998779296875,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245412353360734e-07,0.0009941896423697,-0.0127955637872219,0.0,0.0,0.0,-0.0074133039452135,60.0,0.1796524226665496,-0.0,-6.746150660319472e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,9.334051719633862e-05,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,9.829211921896784e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039978027344,0.0,0.0,7.259821722982451e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039367675781,0.0,0.0,9.829208283917978e-05,298.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,0.0004662548017222,287.42413330078125,294.1499938964844,287.54998779296875,285.93048095703125,287.9422302246094,287.54998779296875,287.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945514611899,5.226387997936399e-07,0.0009940288728103,-0.0127457194030284,0.0,0.0,0.0,-0.0074038724415004,60.0,0.1795780956745147,-0.0,-6.743943714582201e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,9.332489571534096e-05,297.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028991699219,0.0,0.0,9.82756682788022e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028686523437,0.0,0.0,7.258606638060883e-05,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,9.827563189901412e-05,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,0.0004661768034566,287.4231872558594,294.1499938964844,287.54998779296875,285.92333984375,287.9388122558594,287.54998779296875,287.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943848708644,5.206916853239818e-07,0.0009938641451299,-0.0126947043463587,0.0,0.0,0.0,-0.0073942188173532,60.0,0.1795030087232589,-0.0,-6.741685609767957e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,9.329247404821216e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,9.824152948567644e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,7.256084791151807e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005187988281,0.0,0.0,9.824149310588837e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,0.0004660148406401,287.4213256835937,294.1499938964844,287.54998779296875,285.9080810546875,287.9320068359375,287.54998779296875,287.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.166503456166538e-07,0.000993522698991,-0.012588819488883,0.0,0.0,0.0,-0.0073741842061281,60.0,0.1793505400419235,-0.0,-6.736999580425619e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,9.329247404821216e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,9.824152948567644e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,7.256084791151807e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005187988281,0.0,0.0,9.824149310588837e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,0.0004660148406401,287.4213256835937,294.1499938964844,287.54998779296875,285.9080810546875,287.9320068359375,287.54998779296875,287.28741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.166503456166538e-07,0.000993522698991,-0.012588819488883,0.0,0.0,0.0,-0.0073741842061281,60.0,0.1793505400419235,-0.0,-6.736999580425619e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,9.325807332061232e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,9.82052952167578e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,7.25340869394131e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,9.820525883696972e-05,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,0.0004658429825212,287.41949462890625,294.1499938964844,287.54998779296875,285.8916931152344,287.92535400390625,287.54998779296875,287.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936724090948,5.123616233504436e-07,0.0009931600652635,-0.0124764516949653,0.0,0.0,0.0,-0.0073529216460883,60.0,0.1791941672563552,-0.0,-6.732027912903504e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,9.325807332061232e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,9.82052952167578e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,7.25340869394131e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,9.820525883696972e-05,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,0.0004658429825212,287.41949462890625,294.1499938964844,287.54998779296875,285.8916931152344,287.92535400390625,287.54998779296875,287.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936724090948,5.123616233504436e-07,0.0009931600652635,-0.0124764516949653,0.0,0.0,0.0,-0.0073529216460883,60.0,0.1791941672563552,-0.0,-6.732027912903504e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,9.322157711721955e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,9.816686360863967e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,7.250570342876017e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,9.816682722885162e-05,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954833984375,0.0,0.0,0.0004656606761272,287.4176940917969,294.1499938964844,287.54998779296875,285.8743896484375,287.9188232421875,287.54998779296875,287.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932833490893,5.078123308521754e-07,0.0009927755454555,-0.0123572582378983,0.0,0.0,0.0,-0.0073303682729601,60.0,0.1790337264537811,-0.0,-6.726757106889636e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,9.322157711721955e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,9.816686360863967e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,7.250570342876017e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,9.816682722885162e-05,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954833984375,0.0,0.0,0.0004656606761272,287.4176940917969,294.1499938964844,287.54998779296875,285.8743896484375,287.9188232421875,287.54998779296875,287.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932833490893,5.078123308521754e-07,0.0009927755454555,-0.0123572582378983,0.0,0.0,0.0,-0.0073303682729601,60.0,0.1790337264537811,-0.0,-6.726757106889636e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,9.318361844634636e-05,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,9.812689677346498e-05,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,7.247618486871943e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,9.812686039367692e-05,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,0.0004654710937757,287.4159240722656,294.1499938964844,287.54998779296875,285.8564147949219,287.91241455078125,287.54998779296875,287.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928786894306,5.030817078477412e-07,0.000992375658825,-0.0122333131730556,0.0,0.0,0.0,-0.0073069152422249,60.0,0.1788703054189682,-0.0,-6.721277401311454e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,9.318361844634636e-05,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,9.812689677346498e-05,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,7.247618486871943e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,9.812686039367692e-05,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,0.0004654710937757,287.4159240722656,294.1499938964844,287.54998779296875,285.8564147949219,287.91241455078125,287.54998779296875,287.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928786894306,5.030817078477412e-07,0.000992375658825,-0.0122333131730556,0.0,0.0,0.0,-0.0073069152422249,60.0,0.1788703054189682,-0.0,-6.721277401311454e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,9.316396608483046e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,9.810619667405264e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927673339844,0.0,0.0,7.246089808177203e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,9.810616757022216e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,0.0004653729265555,287.4150390625,294.1499938964844,287.54998779296875,285.84722900390625,287.9092712402344,287.54998779296875,287.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926691418513,5.006321543987724e-07,0.0009921685559675,-0.0121691320091485,0.0,0.0,0.0,-0.0072947707958519,60.0,0.1787872314453125,-0.0,-6.718441625253035e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,9.314414637628944e-05,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917297363281,0.0,0.0,9.808532922761516e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,7.244548032758757e-05,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916381835937,0.0,0.0,9.808529284782708e-05,298.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,0.0004652739444281,287.4141845703125,294.1499938964844,287.54998779296875,285.83795166015625,287.9061584472656,287.54998779296875,287.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924578480422,4.981618531019194e-07,0.0009919597068801,-0.0121044078841805,0.0,0.0,0.0,-0.0072825234383344,60.0,0.1787037700414657,-0.0,-6.715581690741601e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
