time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356820,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,9.310399764217436e-05,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,9.804304136196151e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,7.24142519175075e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894714355469,0.0,0.0,9.804301225813106e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,0.0004650733608286,287.4124450683594,294.1499938964844,287.54998779296875,285.8192749023437,287.89996337890625,287.54998779296875,287.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920299053192,4.931573585054139e-07,0.0009915367700159,-0.0119732851162552,0.0,0.0,0.0,-0.0072577139362692,60.0,0.1785358786582946,-0.0,-6.70979005690242e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,9.310399764217436e-05,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,9.804304136196151e-05,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,7.24142519175075e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894714355469,0.0,0.0,9.804301225813106e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,0.0004650733608286,287.4124450683594,294.1499938964844,287.54998779296875,285.8192749023437,287.89996337890625,287.54998779296875,287.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920299053192,4.931573585054139e-07,0.0009915367700159,-0.0119732851162552,0.0,0.0,0.0,-0.0072577139362692,60.0,0.1785358786582946,-0.0,-6.70979005690242e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,9.306286665378138e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,9.79997348622419e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48736572265625,0.0,0.0,7.238225953187793e-05,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,9.799969848245382e-05,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,0.0004648679168894,287.4107360839844,294.1499938964844,287.54998779296875,285.8005676269531,287.8938903808594,287.54998779296875,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915914852172,4.880311621491273e-07,0.0009911034721881,-0.0118389734998345,0.0,0.0,0.0,-0.0072323000058531,60.0,0.1783660501241684,-0.0,-6.703860577772502e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,9.306286665378138e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,9.79997348622419e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48736572265625,0.0,0.0,7.238225953187793e-05,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,9.799969848245382e-05,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,0.0004648679168894,287.4107360839844,294.1499938964844,287.54998779296875,285.8005676269531,287.8938903808594,287.54998779296875,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915914852172,4.880311621491273e-07,0.0009911034721881,-0.0118389734998345,0.0,0.0,0.0,-0.0072323000058531,60.0,0.1783660501241684,-0.0,-6.703860577772502e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,9.3021422799211e-05,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,9.79560863925144e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,7.23500270396471e-05,297.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,9.795605728868396e-05,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847106933594,0.0,0.0,0.0004646609013434,287.4090576171875,294.1499938964844,287.54998779296875,285.7820739746094,287.887939453125,287.54998779296875,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911496890708,4.82865686990408e-07,0.0009906667983159,-0.0117036318406462,0.0,0.0,0.0,-0.0072066914290189,60.0,0.17819544672966,-0.0,-6.697887755535703e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,9.3021422799211e-05,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,9.79560863925144e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852600097656,0.0,0.0,7.23500270396471e-05,297.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,9.795605728868396e-05,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847106933594,0.0,0.0,0.0004646609013434,287.4090576171875,294.1499938964844,287.54998779296875,285.7820739746094,287.887939453125,287.54998779296875,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911496890708,4.82865686990408e-07,0.0009906667983159,-0.0117036318406462,0.0,0.0,0.0,-0.0072066914290189,60.0,0.17819544672966,-0.0,-6.697887755535703e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,9.297998622059822e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,9.791245247470216e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,7.231780182337388e-05,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,9.791242337087168e-05,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,0.000464453944005,287.40740966796875,294.1499938964844,287.54998779296875,285.7640380859375,287.8821105957031,287.54998779296875,287.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907080093398,4.77701689760579e-07,0.000990230240859,-0.0115683283656835,0.0,0.0,0.0,-0.0071810903027653,60.0,0.1780247539281845,-0.0,-6.691919907098054e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830017089844,0.0,0.0,9.297998622059822e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,9.791245247470216e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,7.231780182337388e-05,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,9.791242337087168e-05,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,0.000464453944005,287.40740966796875,294.1499938964844,287.54998779296875,285.7640380859375,287.8821105957031,287.54998779296875,287.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907080093398,4.77701689760579e-07,0.000990230240859,-0.0115683283656835,0.0,0.0,0.0,-0.0071810903027653,60.0,0.1780247539281845,-0.0,-6.691919907098054e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,9.295944619225338e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,9.789082105271518e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48211669921875,0.0,0.0,7.230182382045314e-05,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,9.789079194888473e-05,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815979003906,0.0,0.0,0.0004643513238988,287.4065856933594,294.1499938964844,287.54998779296875,285.7552490234375,287.8792419433594,287.54998779296875,287.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904890321195,4.7514154744021653e-07,0.0009900139411911,-0.0115012479946017,0.0,0.0,0.0,-0.0071683977730572,60.0,0.1779396831989288,-0.0,-6.688961917689086e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,9.293900075135753e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48114013671875,0.0,0.0,9.78692914941348e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,7.228591857710853e-05,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810485839844,0.0,0.0,9.786926239030436e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,0.0004642491985578,287.4057922363281,294.1499938964844,287.54998779296875,285.7466735839844,287.8764038085937,287.54998779296875,287.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902712190523,4.725934843463621e-07,0.0009897985728457,-0.0114344852045178,0.0,0.0,0.0,-0.0071557657793164,60.0,0.1778547912836074,-0.0,-6.686018849677566e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,9.289859008276836e-05,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,9.782674169400708e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,7.225449371617287e-05,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,9.78267125901766e-05,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,0.0004640473634935,287.4041748046875,294.1499938964844,287.54998779296875,285.73016357421875,287.8707275390625,287.54998779296875,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898402495309,4.675571858570038e-07,0.0009893727255985,-0.0113025261089205,0.0,0.0,0.0,-0.0071307970210909,60.0,0.177685797214508,-0.0,-6.68020305738537e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,9.289859008276836e-05,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,9.782674169400708e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,7.225449371617287e-05,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,9.78267125901766e-05,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,0.0004640473634935,287.4041748046875,294.1499938964844,287.54998779296875,285.73016357421875,287.8707275390625,287.54998779296875,287.2887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898402495309,4.675571858570038e-07,0.0009893727255985,-0.0113025261089205,0.0,0.0,0.0,-0.0071307970210909,60.0,0.177685797214508,-0.0,-6.68020305738537e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,9.28594745346345e-05,297.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,9.778555249795318e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,7.222406566143036e-05,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,9.77855161181651e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764709472656,0.0,0.0,0.0004638519603759,287.402587890625,294.1499938964844,287.54998779296875,285.7148132324219,287.8651733398437,287.54998779296875,287.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894232498481,4.6268195319498773e-07,0.0009889606153592,-0.0111747868359088,0.0,0.0,0.0,-0.0071066273376345,60.0,0.1775190234184265,-0.0,-6.674576269460887e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,9.28594745346345e-05,297.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47705078125,0.0,0.0,9.778555249795318e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769897460937,0.0,0.0,7.222406566143036e-05,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,9.77855161181651e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764709472656,0.0,0.0,0.0004638519603759,287.402587890625,294.1499938964844,287.54998779296875,285.7148132324219,287.8651733398437,287.54998779296875,287.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894232498481,4.6268195319498773e-07,0.0009889606153592,-0.0111747868359088,0.0,0.0,0.0,-0.0071066273376345,60.0,0.1775190234184265,-0.0,-6.674576269460887e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,9.282180690206589e-05,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,9.774588397704063e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750061035156,0.0,0.0,7.219477265607566e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,9.77458548732102e-05,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744873046875,0.0,0.0,0.0004636638332158,287.4010009765625,294.1499938964844,287.54998779296875,285.7008056640625,287.8597106933594,287.54998779296875,287.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890218498185,4.579875962917869e-07,0.0009885638719424,-0.0110517852008342,0.0,0.0,0.0,-0.0070833545178174,60.0,0.1773548573255539,-0.0,-6.669159802186186e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,9.282180690206589e-05,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,9.774588397704063e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750061035156,0.0,0.0,7.219477265607566e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,9.77458548732102e-05,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744873046875,0.0,0.0,0.0004636638332158,287.4010009765625,294.1499938964844,287.54998779296875,285.7008056640625,287.8597106933594,287.54998779296875,287.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890218498185,4.579875962917869e-07,0.0009885638719424,-0.0110517852008342,0.0,0.0,0.0,-0.0070833545178174,60.0,0.1773548573255539,-0.0,-6.669159802186186e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,9.278627840103582e-05,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,9.770847100298852e-05,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,7.216713856905699e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,9.770844189915806e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,0.0004634863580577,287.3994445800781,294.1499938964844,287.54998779296875,285.6883850097656,287.85430908203125,287.54998779296875,287.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886430343613,4.535592665888544e-07,0.0009881894802674,-0.0109357554465532,0.0,0.0,0.0,-0.0070613999851047,60.0,0.1771937161684036,-0.0,-6.66405313154428e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,9.278627840103582e-05,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,9.770847100298852e-05,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,7.216713856905699e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,9.770844189915806e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,0.0004634863580577,287.3994445800781,294.1499938964844,287.54998779296875,285.6883850097656,287.85430908203125,287.54998779296875,287.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886430343613,4.535592665888544e-07,0.0009881894802674,-0.0109357554465532,0.0,0.0,0.0,-0.0070613999851047,60.0,0.1771937161684036,-0.0,-6.66405313154428e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47186279296875,0.0,0.0,9.276994387619196e-05,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,9.76912706391886e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,7.215442747110501e-05,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4719543457031,0.0,0.0,9.769123425940052e-05,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,0.0004634047509171,287.3987121582031,294.1499938964844,287.54998779296875,285.6828308105469,287.8516845703125,287.54998779296875,287.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884688770398,4.515230784818414e-07,0.0009880174184218,-0.0108824037015438,0.0,0.0,0.0,-0.0070513053797185,60.0,0.1771164238452911,-0.0,-6.661704787802591e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47088623046875,0.0,0.0,9.275404590880498e-05,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,9.767452138476074e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710388183594,0.0,0.0,7.214206561911851e-05,297.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709777832031,0.0,0.0,9.767449228093028e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,0.0004633253265637,287.39794921875,294.1499938964844,287.54998779296875,285.6777648925781,287.8490600585937,287.54998779296875,287.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882994927465,4.49541147418131e-07,0.000987850013189,-0.0108304722234606,0.0,0.0,0.0,-0.0070414803922176,60.0,0.1770400404930114,-0.0,-6.659420392907124e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46893310546875,0.0,0.0,9.272387978853658e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,9.76427545538172e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,7.211860065581277e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.764272544998676e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,0.0004631746560335,287.3964233398437,294.1499938964844,287.54998779296875,285.669189453125,287.8438720703125,287.54998779296875,287.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879776043817,4.457810121039074e-07,0.0009875318501144,-0.0107319494709372,0.0,0.0,0.0,-0.0070228376425802,60.0,0.1768902093172073,-0.0,-6.655086792761723e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46893310546875,0.0,0.0,9.272387978853658e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,9.76427545538172e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,7.211860065581277e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.764272544998676e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,0.0004631746560335,287.3964233398437,294.1499938964844,287.54998779296875,285.669189453125,287.8438720703125,287.54998779296875,287.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879776043817,4.457810121039074e-07,0.0009875318501144,-0.0107319494709372,0.0,0.0,0.0,-0.0070228376425802,60.0,0.1768902093172073,-0.0,-6.655086792761723e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,9.269756264984608e-05,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,9.76150404312648e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671630859375,0.0,0.0,7.209813338704407e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,9.761501132743432e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,0.0004630431940313,287.3949584960937,294.1499938964844,287.54998779296875,285.6628723144531,287.8388061523437,287.54998779296875,287.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876970434561,4.425005784014502e-07,0.0009872545488178,-0.0106459939852356,0.0,0.0,0.0,-0.007006574422121,60.0,0.1767473667860031,-0.0,-6.651307415950214e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,9.269756264984608e-05,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,9.76150404312648e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671630859375,0.0,0.0,7.209813338704407e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,9.761501132743432e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,0.0004630431940313,287.3949584960937,294.1499938964844,287.54998779296875,285.6628723144531,287.8388061523437,287.54998779296875,287.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876970434561,4.425005784014502e-07,0.0009872545488178,-0.0106459939852356,0.0,0.0,0.0,-0.007006574422121,60.0,0.1767473667860031,-0.0,-6.651307415950214e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,9.267480345442892e-05,297.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,9.759107342688368e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,7.208043098216876e-05,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,9.75910443230532e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,0.0004629295144695,287.3934936523437,294.1499938964844,287.54998779296875,285.6590576171875,287.83380126953125,287.54998779296875,287.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874543175101,4.396631538838848e-07,0.0009870146168395,-0.0105716483667492,0.0,0.0,0.0,-0.0069925072602927,60.0,0.1766111701726913,-0.0,-6.648039629908453e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,9.267480345442892e-05,297.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,9.759107342688368e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,7.208043098216876e-05,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652099609375,0.0,0.0,9.75910443230532e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647521972656,0.0,0.0,0.0004629295144695,287.3934936523437,294.1499938964844,287.54998779296875,285.6590576171875,287.83380126953125,287.54998779296875,287.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874543175101,4.396631538838848e-07,0.0009870146168395,-0.0105716483667492,0.0,0.0,0.0,-0.0069925072602927,60.0,0.1766111701726913,-0.0,-6.648039629908453e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,9.265715925721452e-05,297.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,9.757249790709466e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,7.206670852610841e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,9.75724688032642e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,0.0004628413880709,287.3920593261719,294.1499938964844,287.54998779296875,285.657958984375,287.82891845703125,287.54998779296875,287.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872663067653,4.374633988390997e-07,0.0009868288179859,-0.0105140088126063,0.0,0.0,0.0,-0.0069816019386053,60.0,0.1764849424362182,-0.0,-6.645505834512734e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,9.265715925721452e-05,297.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,9.757249790709466e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,7.206670852610841e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,9.75724688032642e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,0.0004628413880709,287.3920593261719,294.1499938964844,287.54998779296875,285.657958984375,287.82891845703125,287.54998779296875,287.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872663067653,4.374633988390997e-07,0.0009868288179859,-0.0105140088126063,0.0,0.0,0.0,-0.0069816019386053,60.0,0.1764849424362182,-0.0,-6.645505834512734e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,9.264952677767724e-05,297.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,9.756445797393098e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46240234375,0.0,0.0,7.206077134469524e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623718261719,0.0,0.0,9.756442887010051e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,0.000462803262053,287.3913269042969,294.1499938964844,287.54998779296875,285.65850830078125,287.82647705078125,287.54998779296875,287.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871850488707,4.3651164105540374e-07,0.0009867484914138,-0.0104890707880258,0.0,0.0,0.0,-0.0069768847897648,60.0,0.1764239370822906,-0.0,-6.64441017761419e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613342285156,0.0,0.0,9.264352411264554e-05,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,9.755813516676426e-05,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,7.205610017990693e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,9.75581060629338e-05,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,0.0004627732560038,287.390625,294.1499938964844,287.54998779296875,285.6598205566406,287.8240661621094,287.54998779296875,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871209040284,4.357622458428523e-07,0.0009866851614788,-0.0104694347828626,0.0,0.0,0.0,-0.0069731692783534,60.0,0.1763659864664077,-0.0,-6.643547578732979e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,9.263495303457604e-05,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,9.754911297932269e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,7.204943540273234e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,9.754908387549222e-05,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,0.000462730473373,287.38922119140625,294.1499938964844,287.54998779296875,285.6648254394531,287.8193359375,287.54998779296875,287.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870291687548,4.3469316324262763e-07,0.0009865944739431,-0.0104414224624633,0.0,0.0,0.0,-0.0069678672589361,60.0,0.17625692486763,-0.0,-6.642316918714641e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,9.263495303457604e-05,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,9.754911297932269e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596252441406,0.0,0.0,7.204943540273234e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,9.754908387549222e-05,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,0.000462730473373,287.38922119140625,294.1499938964844,287.54998779296875,285.6648254394531,287.8193359375,287.54998779296875,287.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870291687548,4.3469316324262763e-07,0.0009865944739431,-0.0104414224624633,0.0,0.0,0.0,-0.0069678672589361,60.0,0.17625692486763,-0.0,-6.642316918714641e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,9.263146057492122e-05,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,9.75454313447699e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,7.204672147054225e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,9.754540951689704e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45733642578125,0.0,0.0,0.0004627130401786,287.3878479003906,294.1499938964844,287.54998779296875,285.6732788085937,287.8146667480469,287.54998779296875,287.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.342559236647503e-07,0.0009865574538707,-0.0104299653321504,0.0,0.0,0.0,-0.0069656996056437,60.0,0.1761574894189834,-0.0,-6.641813143914987e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,9.263146057492122e-05,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,9.75454313447699e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,7.204672147054225e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.457763671875,0.0,0.0,9.754540951689704e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45733642578125,0.0,0.0,0.0004627130401786,287.3878479003906,294.1499938964844,287.54998779296875,285.6732788085937,287.8146667480469,287.54998779296875,287.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.342559236647503e-07,0.0009865574538707,-0.0104299653321504,0.0,0.0,0.0,-0.0069656996056437,60.0,0.1761574894189834,-0.0,-6.641813143914987e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.26314532989636e-05,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,9.75454313447699e-05,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,7.204671419458464e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,9.754540224093944e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,0.0004627130110748,287.3865051269531,294.1499938964844,287.54998779296875,285.6834716796875,287.81011962890625,287.54998779296875,287.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.3425333728919213e-07,0.0009865574538707,-0.0104298973456025,0.0,0.0,0.0,-0.0069656874984502,60.0,0.1760680526494979,-0.0,-6.641810301744044e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.26314532989636e-05,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,9.75454313447699e-05,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,7.204671419458464e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,9.754540224093944e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,0.0004627130110748,287.3865051269531,294.1499938964844,287.54998779296875,285.6834716796875,287.81011962890625,287.54998779296875,287.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.3425333728919213e-07,0.0009865574538707,-0.0104298973456025,0.0,0.0,0.0,-0.0069656874984502,60.0,0.1760680526494979,-0.0,-6.641810301744044e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,9.263146785087883e-05,297.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,9.754543862072752e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,7.204672147054225e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,9.754540951689704e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0004627130692824,287.3851623535156,294.1499938964844,287.54998779296875,285.69366455078125,287.8056945800781,287.54998779296875,287.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342525699030375e-07,0.0009865573374554,-0.0104298777878284,0.0,0.0,0.0,-0.0069656837731599,60.0,0.1759806424379348,-0.0,-6.64180959120131e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,9.263146785087883e-05,297.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,9.754543862072752e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,7.204672147054225e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,9.754540951689704e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0004627130692824,287.3851623535156,294.1499938964844,287.54998779296875,285.69366455078125,287.8056945800781,287.54998779296875,287.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342525699030375e-07,0.0009865573374554,-0.0104298777878284,0.0,0.0,0.0,-0.0069656837731599,60.0,0.1759806424379348,-0.0,-6.64180959120131e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,9.263147512683644e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,9.754544589668512e-05,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,7.204672874649987e-05,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,9.754541679285468e-05,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,0.0004627130983863,287.384521484375,294.1499938964844,287.54998779296875,285.6987609863281,287.8034973144531,287.54998779296875,287.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342524277944904e-07,0.0009865573374554,-0.0104298740625381,0.0,0.0,0.0,-0.0069656828418374,60.0,0.1759374290704727,-0.0,-6.64180959120131e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
