time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359160,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,9.263148240279406e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,9.754545317264274e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,7.204672874649987e-05,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,9.754542406881228e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,0.0004627131274901,287.38385009765625,294.1499938964844,287.54998779296875,285.703857421875,287.8013000488281,287.54998779296875,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342522856859432e-07,0.0009865573374554,-0.0104298703372478,0.0,0.0,0.0,-0.0069656823761761,60.0,0.1758941709995269,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,9.263149695470928e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,9.754546772455797e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,7.20467432984151e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.754543862072752e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,0.0004627132148016,287.3825378417969,294.1499938964844,287.54998779296875,285.71405029296875,287.7969665527344,287.54998779296875,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1758079081773758,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,9.263149695470928e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45074462890625,0.0,0.0,9.754546772455797e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,7.20467432984151e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.754543862072752e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,0.0004627132148016,287.3825378417969,294.1499938964844,287.54998779296875,285.71405029296875,287.7969665527344,287.54998779296875,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1758079081773758,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,9.26315042306669e-05,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,9.754547500051558e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,7.204675057437271e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,9.754544589668512e-05,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,0.0004627132439054,287.3818054199219,294.1499938964844,287.54998779296875,285.7197570800781,287.7945556640625,287.54998779296875,287.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.175759881734848,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488220214844,0.0,0.0,9.263151150662452e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490051269531,0.0,0.0,9.75454822764732e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,7.204675785033032e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,9.754545317264274e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,0.0004627132730092,287.3812561035156,294.1499938964844,287.54998779296875,285.7242431640625,287.79266357421875,287.54998779296875,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1757222712039947,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,9.263152605853976e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,9.754549682838842e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,7.204676512628794e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,9.754547500051558e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,0.0004627133603207,287.3799743652344,294.1499938964844,287.54998779296875,285.73443603515625,287.7884521484375,287.54998779296875,287.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1756369769573211,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,9.263152605853976e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,9.754549682838842e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,7.204676512628794e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472045898437,0.0,0.0,9.754547500051558e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,0.0004627133603207,287.3799743652344,294.1499938964844,287.54998779296875,285.73443603515625,287.7884521484375,287.54998779296875,287.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1756369769573211,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,9.263154061045498e-05,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,9.754551138030364e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,7.204677967820317e-05,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,9.75454895524308e-05,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,0.0004627134476322,287.37872314453125,294.1499938964844,287.54998779296875,285.74462890625,287.78436279296875,287.54998779296875,287.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1755518615245819,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,9.263154061045498e-05,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,9.754551138030364e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,7.204677967820317e-05,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,9.75454895524308e-05,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,0.0004627134476322,287.37872314453125,294.1499938964844,287.54998779296875,285.74462890625,287.78436279296875,287.54998779296875,287.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1755518615245819,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,9.26315478864126e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,9.754551865626128e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,7.204677967820317e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,9.754549682838842e-05,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,0.000462713476736,287.37811279296875,294.1499938964844,287.54998779296875,285.7497253417969,287.7823791503906,287.54998779296875,287.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1755093485116958,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,9.26315551623702e-05,297.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,9.754552593221888e-05,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,7.204678695416078e-05,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,9.754550410434604e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,0.0004627135058399,287.3775329589844,294.1499938964844,287.54998779296875,285.7547912597656,287.7803955078125,287.54998779296875,287.2911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.175466850399971,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,9.263156971428543e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,9.754554048413412e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,7.204680150607601e-05,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.754551865626128e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,0.0004627135931514,287.3763122558594,294.1499938964844,287.54998779296875,285.7649841308594,287.7764892578125,287.54998779296875,287.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.175381913781166,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,9.263156971428543e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,9.754554048413412e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,7.204680150607601e-05,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.754551865626128e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418334960937,0.0,0.0,0.0004627135931514,287.3763122558594,294.1499938964844,287.54998779296875,285.7649841308594,287.7764892578125,287.54998779296875,287.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.175381913781166,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,9.263158426620066e-05,297.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,9.754555503604934e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,7.204680878203362e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,9.75455332081765e-05,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,0.000462713651359,287.3751525878906,294.1499938964844,287.54998779296875,285.775146484375,287.77264404296875,287.54998779296875,287.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1752970665693283,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,9.263158426620066e-05,297.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,9.754555503604934e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,7.204680878203362e-05,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,9.75455332081765e-05,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,0.000462713651359,287.3751525878906,294.1499938964844,287.54998779296875,285.775146484375,287.77264404296875,287.54998779296875,287.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1752970665693283,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,9.263159881811588e-05,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,9.754556958796456e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,7.204682333394885e-05,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,9.754554776009172e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,0.0004627137386705,287.3739624023437,294.1499938964844,287.54998779296875,285.7853088378906,287.7688903808594,287.54998779296875,287.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1752122789621353,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,9.263159881811588e-05,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,9.754556958796456e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,7.204682333394885e-05,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,9.754554776009172e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,0.0004627137386705,287.3739624023437,294.1499938964844,287.54998779296875,285.7853088378906,287.7688903808594,287.54998779296875,287.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1752122789621353,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,9.26316060940735e-05,297.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,9.75455841398798e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,7.204683060990646e-05,297.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,9.754556231200696e-05,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,0.0004627137968782,287.3728332519531,294.1499938964844,287.54998779296875,285.79547119140625,287.7651672363281,287.54998779296875,287.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1751275658607483,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372863769531,0.0,0.0,9.26316060940735e-05,297.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,9.75455841398798e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,7.204683060990646e-05,297.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,9.754556231200696e-05,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43701171875,0.0,0.0,0.0004627137968782,287.3728332519531,294.1499938964844,287.54998779296875,285.79547119140625,287.7651672363281,287.54998779296875,287.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1751275658607483,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,9.263161337003112e-05,297.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,9.75455914158374e-05,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,7.204683788586408e-05,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.754556958796456e-05,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,0.0004627138550858,287.37225341796875,294.1499938964844,287.54998779296875,285.8005676269531,287.76336669921875,287.54998779296875,287.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1750852465629577,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,9.263162064598872e-05,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.754559869179502e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,7.204683788586408e-05,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,9.754557686392218e-05,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,0.0004627138841897,287.3717041015625,294.1499938964844,287.54998779296875,285.8056335449219,287.7615661621094,287.54998779296875,287.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1750429421663284,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,9.263163519790396e-05,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.754561324371024e-05,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,7.204685243777931e-05,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,9.75455914158374e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,0.0004627139423973,287.37060546875,294.1499938964844,287.54998779296875,285.8157958984375,287.75799560546875,287.54998779296875,287.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1749583631753921,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,9.263163519790396e-05,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.754561324371024e-05,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,7.204685243777931e-05,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,9.75455914158374e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,0.0004627139423973,287.37060546875,294.1499938964844,287.54998779296875,285.8157958984375,287.75799560546875,287.54998779296875,287.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1749583631753921,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,9.263164247386158e-05,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4333190917969,0.0,0.0,9.754562051966786e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,7.204685971373692e-05,297.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,9.754559869179502e-05,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,0.000462714000605,287.3699035644531,294.1499938964844,287.54998779296875,285.8222961425781,287.7557373046875,287.54998779296875,287.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1749042719602584,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326171875,0.0,0.0,9.26316497498192e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,9.754562051966786e-05,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,7.204685971373692e-05,297.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,9.754559869179502e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,0.0004627140297088,287.3695068359375,294.1499938964844,287.54998779296875,285.8259582519531,287.7544860839844,287.54998779296875,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1748738437891006,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,9.263166430173442e-05,297.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,9.754563507158308e-05,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,7.204687426565215e-05,297.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.754561324371024e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,0.0004627140879165,287.368408203125,294.1499938964844,287.54998779296875,285.83612060546875,287.75103759765625,287.54998779296875,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1747893840074539,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,9.263166430173442e-05,297.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,9.754563507158308e-05,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,7.204687426565215e-05,297.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,9.754561324371024e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,0.0004627140879165,287.368408203125,294.1499938964844,287.54998779296875,285.83612060546875,287.75103759765625,287.54998779296875,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1747893840074539,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,9.263167157769205e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,9.754564962349832e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,7.204688154160976e-05,297.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,9.754562779562548e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,0.0004627141461241,287.3673400878906,294.1499938964844,287.54998779296875,285.84625244140625,287.7476501464844,287.54998779296875,287.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1747049838304519,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,9.263167157769205e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,9.754564962349832e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,7.204688154160976e-05,297.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,9.754562779562548e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,0.0004627141461241,287.3673400878906,294.1499938964844,287.54998779296875,285.84625244140625,287.7476501464844,287.54998779296875,287.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1747049838304519,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,9.263167885364965e-05,297.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,9.754565689945592e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,7.204688881756738e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,9.754563507158308e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,0.000462714175228,287.3668212890625,294.1499938964844,287.54998779296875,285.851318359375,287.7460021972656,287.54998779296875,287.2923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1746628135442733,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,9.263168612960726e-05,297.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,9.754566417541356e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,7.204688881756738e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,9.75456423475407e-05,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,0.0004627142334356,287.3663024902344,294.1499938964844,287.54998779296875,285.8564147949219,287.7443542480469,287.54998779296875,287.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1746206581592559,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,9.263170068152248e-05,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,9.754567872732878e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,7.204689609352499e-05,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,9.754565689945592e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,0.0004627142916433,287.3652648925781,294.1499938964844,287.54998779296875,285.8665466308594,287.7410888671875,287.54998779296875,287.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1745363622903823,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,9.263170068152248e-05,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,9.754567872732878e-05,297.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,7.204689609352499e-05,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,9.754565689945592e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,0.0004627142916433,287.3652648925781,294.1499938964844,287.54998779296875,285.8665466308594,287.7410888671875,287.54998779296875,287.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1745363622903823,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,9.263171523343772e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,9.75456860032864e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,7.204691064544022e-05,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,9.754566417541356e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.000462714349851,287.3642578125,294.1499938964844,287.54998779296875,285.8766784667969,287.73785400390625,287.54998779296875,287.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1744521260261535,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,9.263171523343772e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,9.75456860032864e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,7.204691064544022e-05,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,9.754566417541356e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,0.000462714349851,287.3642578125,294.1499938964844,287.54998779296875,285.8766784667969,287.73785400390625,287.54998779296875,287.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1744521260261535,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,9.263172250939532e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,9.754570055520162e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,7.204691792139784e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,9.754567872732878e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0004627144080586,287.3632507324219,294.1499938964844,287.54998779296875,285.8868103027344,287.7347106933594,287.54998779296875,287.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1743679493665695,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,9.263172250939532e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,9.754570055520162e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,7.204691792139784e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,9.754567872732878e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0004627144080586,287.3632507324219,294.1499938964844,287.54998779296875,285.8868103027344,287.7347106933594,287.54998779296875,287.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1743679493665695,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,9.263173706131056e-05,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,9.754571510711683e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,7.204692519735545e-05,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.7545693279244e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,0.0004627144662663,287.3622436523437,294.1499938964844,287.54998779296875,285.8969421386719,287.7315979003906,287.54998779296875,287.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1742838323116302,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,9.263173706131056e-05,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,9.754571510711683e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,7.204692519735545e-05,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.7545693279244e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,0.0004627144662663,287.3622436523437,294.1499938964844,287.54998779296875,285.8969421386719,287.7315979003906,287.54998779296875,287.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1742838323116302,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
