time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361500,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.421630859375,0.0,0.0,9.263174433726816e-05,297.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.754572238307446e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,7.204693247331306e-05,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,9.754570055520162e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0004627144953701,287.3617858886719,294.1499938964844,287.54998779296875,285.9020080566406,287.7300720214844,287.54998779296875,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1742417961359024,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,9.26317516132258e-05,297.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.754572238307446e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,7.204693974927068e-05,297.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,9.754570783115923e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,0.0004627145535778,287.3612976074219,294.1499938964844,287.54998779296875,285.9070739746094,287.72857666015625,287.54998779296875,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1741997599601745,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,9.26317588891834e-05,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,9.754573693498968e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,7.204694702522829e-05,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,9.754571510711683e-05,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,0.0004627146117854,287.3603210449219,294.1499938964844,287.54998779296875,285.91717529296875,287.7255859375,287.54998779296875,287.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1741157323122024,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,9.26317588891834e-05,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,9.754573693498968e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,7.204694702522829e-05,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,9.754571510711683e-05,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,0.0004627146117854,287.3603210449219,294.1499938964844,287.54998779296875,285.91717529296875,287.7255859375,287.54998779296875,287.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1741157323122024,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185485839844,0.0,0.0,9.263176616514102e-05,297.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.75457442109473e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,7.20469543011859e-05,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,9.754572965903208e-05,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,0.0004627146408893,287.3596496582031,294.1499938964844,287.54998779296875,285.9244689941406,287.72344970703125,287.54998779296875,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.174055278301239,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,9.263177344109864e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.754575148690492e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,7.20469543011859e-05,297.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,9.754572965903208e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,0.0004627146699931,287.359375,294.1499938964844,287.54998779296875,285.92730712890625,287.7226257324219,287.54998779296875,287.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1740317642688751,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.263178071705624e-05,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.754575876286252e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,7.204696157714352e-05,297.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,9.75457442109473e-05,298.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,0.0004627147282008,287.35845947265625,294.1499938964844,287.54998779296875,285.9374084472656,287.7197265625,287.54998779296875,287.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1739478409290313,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.263178071705624e-05,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.754575876286252e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,7.204696157714352e-05,297.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,9.75457442109473e-05,298.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,0.0004627147282008,287.35845947265625,294.1499938964844,287.54998779296875,285.9374084472656,287.7197265625,287.54998779296875,287.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1739478409290313,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,9.263179526897149e-05,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,9.754577331477776e-05,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,7.204696885310113e-05,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,9.754575148690492e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151916503906,0.0,0.0,0.0004627147864084,287.3575134277344,294.1499938964844,287.54998779296875,285.9475402832031,287.7168884277344,287.54998779296875,287.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1738639622926712,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,9.263179526897149e-05,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,9.754577331477776e-05,297.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,7.204696885310113e-05,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,9.754575148690492e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151916503906,0.0,0.0,0.0004627147864084,287.3575134277344,294.1499938964844,287.54998779296875,285.9475402832031,287.7168884277344,287.54998779296875,287.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1738639622926712,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,9.263180254492907e-05,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,9.754578059073538e-05,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,7.204697612905875e-05,297.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,9.754575876286252e-05,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,0.0004627148155122,287.3570861816406,294.1499938964844,287.54998779296875,285.9525756835937,287.7154846191406,287.54998779296875,287.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.342521435773961e-07,0.0009865573374554,-0.0104298666119575,0.0,0.0,0.0,-0.0069656814448535,60.0,0.1738220453262329,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.263166430173442e-05,297.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,9.754563507158308e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,7.204687426565215e-05,297.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,9.754562051966786e-05,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,0.0004627141461241,287.35662841796875,294.1499938964844,287.54998779296875,285.9576416015625,287.714111328125,287.54998779296875,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869900532066,4.342347779129341e-07,0.0009865558240562,-0.0104294111952185,0.0,0.0,0.0,-0.0069655952975153,60.0,0.1737385094165802,-0.0,-6.641788985461973e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,9.263176616514102e-05,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.754573693498968e-05,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,7.204694702522829e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,9.754572238307446e-05,298.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,0.0004627146408893,287.355712890625,294.1499938964844,287.54998779296875,285.9677429199219,287.7113037109375,287.54998779296875,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.3424557816251763e-07,0.0009865567553788,-0.0104296943172812,0.0,0.0,0.0,-0.0069656488485634,60.0,0.1736715734004974,-0.0,-6.64180106468848e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,9.263176616514102e-05,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.754573693498968e-05,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,7.204694702522829e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.412841796875,0.0,0.0,9.754572238307446e-05,298.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,0.0004627146408893,287.355712890625,294.1499938964844,287.54998779296875,285.9677429199219,287.7113037109375,287.54998779296875,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.3424557816251763e-07,0.0009865567553788,-0.0104296943172812,0.0,0.0,0.0,-0.0069656488485634,60.0,0.1736715734004974,-0.0,-6.64180106468848e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,9.262900130124764e-05,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,9.754283382790165e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,7.204480061773211e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,9.75428120000288e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,0.0004627008456736,287.3548278808594,294.1499938964844,287.54998779296875,285.97784423828125,287.7085266113281,287.549560546875,287.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869614150375,4.339001975495194e-07,0.000986527535133,-0.0104206446558237,0.0,0.0,0.0,-0.00696393661201,60.0,0.1727870255708694,-0.0,-6.64140387129919e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,9.262900130124764e-05,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,9.754283382790165e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,7.204480061773211e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,9.75428120000288e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,0.0004627008456736,287.3548278808594,294.1499938964844,287.54998779296875,285.97784423828125,287.7085266113281,287.549560546875,287.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869614150375,4.339001975495194e-07,0.000986527535133,-0.0104206446558237,0.0,0.0,0.0,-0.00696393661201,60.0,0.1727870255708694,-0.0,-6.64140387129919e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,9.262763342121616e-05,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,9.754139318829402e-05,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,7.204373832792044e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,9.754137136042118e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,0.0004626940062735,287.3539428710937,294.1499938964844,287.5483703613281,285.98638916015625,287.7057189941406,287.5492553710937,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869469795376,4.337284735811409e-07,0.0009865133324638,-0.0104161445051431,0.0,0.0,0.0,-0.0069630867801606,60.0,0.172209084033966,-0.0,-6.641206340418648e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,9.262763342121616e-05,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,9.754139318829402e-05,297.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,7.204373832792044e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,9.754137136042118e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,0.0004626940062735,287.3539428710937,294.1499938964844,287.5483703613281,285.98638916015625,287.7057189941406,287.5492553710937,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869469795376,4.337284735811409e-07,0.0009865133324638,-0.0104161445051431,0.0,0.0,0.0,-0.0069630867801606,60.0,0.172209084033966,-0.0,-6.641206340418648e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,9.261889499612153e-05,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,9.753218182595448e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,7.203693530755118e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,9.753216727403924e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,0.0004626503505278,287.3530578613281,294.1499938964844,287.54364013671875,285.9919738769531,287.7029113769531,287.54833984375,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868537308648,4.326378189034586e-07,0.0009864210151135,-0.010387566871941,0.0,0.0,0.0,-0.0069576790556311,60.0,0.1700242459774017,-0.0,-6.63995081140456e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,9.261889499612153e-05,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,9.753218182595448e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,7.203693530755118e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,9.753216727403924e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,0.0004626503505278,287.3530578613281,294.1499938964844,287.54364013671875,285.9919738769531,287.7029113769531,287.54833984375,287.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868537308648,4.326378189034586e-07,0.0009864210151135,-0.010387566871941,0.0,0.0,0.0,-0.0069576790556311,60.0,0.1700242459774017,-0.0,-6.63995081140456e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,9.261253580916672e-05,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,9.752548794494942e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,7.203198765637353e-05,297.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,9.752546611707658e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,0.0004626185691449,287.3526306152344,294.1499938964844,287.5401611328125,285.99371337890625,287.70147705078125,287.5475769042969,287.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867856279015,4.31844966897188e-07,0.0009863538434728,-0.0103667927905917,0.0,0.0,0.0,-0.0069537474773824,60.0,0.1682740598917007,-0.0,-6.639038474531844e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075622558594,0.0,0.0,9.260453225579111e-05,297.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,9.75170623860322e-05,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,7.20257667126134e-05,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,9.751704783411697e-05,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,0.0004625786386895,287.3522033691406,294.1499938964844,287.5360107421875,285.9947814941406,287.70001220703125,287.5465087890625,287.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867002954706,4.308479333303694e-07,0.0009862695587798,-0.0103406673297286,0.0,0.0,0.0,-0.0069488044828176,60.0,0.1659354567527771,-0.0,-6.637890948013593e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.258503996534272e-05,297.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,9.749653690960258e-05,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,7.201060361694545e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,9.749652235768735e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,0.0004624812572728,287.3513488769531,294.1499938964844,287.52569580078125,285.9950561523437,287.6969909667969,287.5434265136719,287.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864927269518,4.284183887648396e-07,0.0009860643185675,-0.0102770077064633,0.0,0.0,0.0,-0.0069367606192827,60.0,0.1598975658416748,-0.0,-6.635094962348377e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.258503996534272e-05,297.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,9.749653690960258e-05,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,7.201060361694545e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,9.749652235768735e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,0.0004624812572728,287.3513488769531,294.1499938964844,287.52569580078125,285.9950561523437,287.6969909667969,287.5434265136719,287.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864927269518,4.284183887648396e-07,0.0009860643185675,-0.0102770077064633,0.0,0.0,0.0,-0.0069367606192827,60.0,0.1598975658416748,-0.0,-6.635094962348377e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,9.256661724066362e-05,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,9.747713193064556e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,7.199627725640312e-05,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,9.747711737873031e-05,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,0.0004623892018571,287.3506774902344,294.1499938964844,287.51568603515625,285.9935913085937,287.6944580078125,287.5401306152344,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862963343039,4.261217725343158e-07,0.000985870254226,-0.0102168302983045,0.0,0.0,0.0,-0.0069253747351467,60.0,0.1539671123027801,-0.0,-6.63245316445682e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,9.256119665224104e-05,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,9.747142757987604e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,7.19920644769445e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,9.74714130279608e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,0.0004623621643986,287.3504943847656,294.1499938964844,287.5129699707031,285.99298095703125,287.6937866210937,287.5390014648437,287.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862385923042,4.254468137787626e-07,0.0009858132107183,-0.0101991444826126,0.0,0.0,0.0,-0.0069220284931361,60.0,0.1521369218826294,-0.0,-6.631676541246635e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,9.253370080841704e-05,297.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,9.74424692685716e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,7.197067316155881e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.744245471665636e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,0.0004622247943188,287.34967041015625,294.1499938964844,287.4979858398437,285.9888000488281,287.6903991699219,287.5332336425781,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.220196672122256e-07,0.0009855234529823,-0.010109344497323,0.0,0.0,0.0,-0.0069050379097461,60.0,0.1428527384996414,-0.0,-6.627735160691374e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,9.253370080841704e-05,297.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,9.74424692685716e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,7.197067316155881e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.744245471665636e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,0.0004622247943188,287.34967041015625,294.1499938964844,287.4979858398437,285.9888000488281,287.6903991699219,287.5332336425781,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.220196672122256e-07,0.0009855234529823,-0.010109344497323,0.0,0.0,0.0,-0.0069050379097461,60.0,0.1428527384996414,-0.0,-6.627735160691374e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,9.250303992303088e-05,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,9.741018584463744e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,7.194682984845713e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.741017129272224e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,0.000462071649963,287.3488464355469,294.1499938964844,287.4810485839844,285.982666015625,287.686767578125,287.52593994140625,287.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.1819936313913786e-07,0.0009852005168795,-0.010009242221713,0.0,0.0,0.0,-0.0068860980682075,60.0,0.1320980936288833,-0.0,-6.623342585498905e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,9.250303992303088e-05,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,9.741018584463744e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,7.194682984845713e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.741017129272224e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023132324219,0.0,0.0,0.000462071649963,287.3488464355469,294.1499938964844,287.4810485839844,285.982666015625,287.686767578125,287.52593994140625,287.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.1819936313913786e-07,0.0009852005168795,-0.010009242221713,0.0,0.0,0.0,-0.0068860980682075,60.0,0.1320980936288833,-0.0,-6.623342585498905e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.248645801562816e-05,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.73927235463634e-05,297.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,7.193392957560718e-05,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,9.739270899444818e-05,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,0.0004619888204615,287.34844970703125,294.1499938964844,287.47186279296875,285.9789733886719,287.684814453125,287.52154541015625,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854418458417,4.161330480201286e-07,0.0009850257774814,-0.0099550997838377,0.0,0.0,0.0,-0.006875853985548,60.0,0.1260353773832321,-0.0,-6.620967951675993e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.246962872566657e-05,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,9.737499931361526e-05,297.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,7.192084012785926e-05,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,9.737497748574242e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,0.0004619047394953,287.3480529785156,294.1499938964844,287.4623107910156,285.974853515625,287.6828308105469,287.5168151855469,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852624498307,4.140353269121988e-07,0.000984848360531,-0.0099001331254839,0.0,0.0,0.0,-0.0068654539063572,60.0,0.1197889894247055,-0.0,-6.61855708017356e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,9.243516979040578e-05,297.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,9.733871411299332e-05,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,7.189403550000861e-05,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,9.733869228512047e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,0.000461732619442,287.3472595214844,294.1499938964844,287.4419860839844,285.96551513671875,287.6786499023437,287.5066223144531,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895392321,4.097416308468383e-07,0.0009844856103882,-0.0097876256331801,0.0,0.0,0.0,-0.0068441675975918,60.0,0.106705255806446,-0.0,-6.613623781959177e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,9.243516979040578e-05,297.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,9.733871411299332e-05,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,7.189403550000861e-05,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,9.733869228512047e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,0.000461732619442,287.3472595214844,294.1499938964844,287.4419860839844,285.96551513671875,287.6786499023437,287.5066223144531,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895392321,4.097416308468383e-07,0.0009844856103882,-0.0097876256331801,0.0,0.0,0.0,-0.0068441675975918,60.0,0.106705255806446,-0.0,-6.613623781959177e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,9.239971404895186e-05,297.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,9.730137389851734e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,7.186645962065086e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,9.730135934660213e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,0.0004615555226337,287.34649658203125,294.1499938964844,287.4203796386719,285.95489501953125,287.6741638183594,287.494873046875,287.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984517391771,4.053236466461385e-07,0.0009841120336204,-0.0096718622371554,0.0,0.0,0.0,-0.006822264753282,60.0,0.0925048440694809,-0.0,-6.608549796283114e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,9.239971404895186e-05,297.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,9.730137389851734e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,7.186645962065086e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,9.730135934660213e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,0.0004615555226337,287.34649658203125,294.1499938964844,287.4203796386719,285.95489501953125,287.6741638183594,287.494873046875,287.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984517391771,4.053236466461385e-07,0.0009841120336204,-0.0096718622371554,0.0,0.0,0.0,-0.006822264753282,60.0,0.0925048440694809,-0.0,-6.608549796283114e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,9.236432379111648e-05,297.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,9.726410644361748e-05,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,7.18389346729964e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.726409189170226e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,0.0004613787459675,287.3457336425781,294.1499938964844,287.39764404296875,285.94317626953125,287.6693420410156,287.4817810058594,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841402061283,4.009139331628831e-07,0.0009837392717599,-0.0095563139766454,0.0,0.0,0.0,-0.0068004028871655,60.0,0.0774671137332916,-0.0,-6.603487179290823e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,9.236432379111648e-05,297.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,9.726410644361748e-05,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,7.18389346729964e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,9.726409189170226e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,0.0004613787459675,287.3457336425781,294.1499938964844,287.39764404296875,285.94317626953125,287.6693420410156,287.4817810058594,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841402061283,4.009139331628831e-07,0.0009837392717599,-0.0095563139766454,0.0,0.0,0.0,-0.0068004028871655,60.0,0.0774671137332916,-0.0,-6.603487179290823e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,9.23298139241524e-05,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,9.722777031129226e-05,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,7.181209366535768e-05,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,9.722775575937705e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,0.0004612063639797,287.344970703125,294.1499938964844,287.3739929199219,285.9306335449219,287.6641540527344,287.4674072265625,287.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837724501267,3.9661404116486665e-07,0.0009833758231252,-0.009443643502891,0.0,0.0,0.0,-0.0067790853790938,60.0,0.0617662221193313,-0.0,-6.59855245999097e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
