time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363840,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,9.23298139241524e-05,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,9.722777031129226e-05,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,7.181209366535768e-05,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,9.722775575937705e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,0.0004612063639797,287.344970703125,294.1499938964844,287.3739929199219,285.9306335449219,287.6641540527344,287.4674072265625,287.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837724501267,3.9661404116486665e-07,0.0009833758231252,-0.009443643502891,0.0,0.0,0.0,-0.0067790853790938,60.0,0.0617662221193313,-0.0,-6.59855245999097e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960266113281,0.0,0.0,9.231336298398674e-05,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,9.721044625621288e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,7.179930253187194e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.721043170429766e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,0.0004611242038663,287.3446044921875,294.1499938964844,287.3619079589844,285.924072265625,287.6614074707031,287.4596862792969,287.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983597128652,3.945638979985233e-07,0.0009832025971263,-0.0093899238854646,0.0,0.0,0.0,-0.0067689218558371,60.0,0.0536653995513916,-0.0,-6.596200563535605e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,9.229720308212563e-05,297.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,9.719342779135332e-05,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,7.178672967711464e-05,297.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955078125,0.0,0.0,9.719341323943809e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,0.0004610434698406,287.34423828125,294.1499938964844,287.3497009277344,285.9173889160156,287.6586303710937,287.4518127441406,287.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983424950391,3.925503904156358e-07,0.0009830323979258,-0.0093371625989675,0.0,0.0,0.0,-0.0067589399404823,60.0,0.0455148071050643,-0.0,-6.593890589101647e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943176269531,0.0,0.0,9.226622933056206e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,9.716080967336892e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,7.176263898145407e-05,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,9.71607951214537e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,0.0004608887538779,287.343505859375,294.1499938964844,287.324951171875,285.9037170410156,287.6528625488281,287.4355773925781,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830945637077,3.886903812144738e-07,0.0009827058529481,-0.0092360181733965,0.0,0.0,0.0,-0.0067398017272353,60.0,0.0290352925658226,-0.0,-6.589464618400599e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943176269531,0.0,0.0,9.226622933056206e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,9.716080967336892e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,7.176263898145407e-05,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,9.71607951214537e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,0.0004608887538779,287.343505859375,294.1499938964844,287.324951171875,285.9037170410156,287.6528625488281,287.4355773925781,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830945637077,3.886903812144738e-07,0.0009827058529481,-0.0092360181733965,0.0,0.0,0.0,-0.0067398017272353,60.0,0.0290352925658226,-0.0,-6.589464618400599e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,9.224225505022332e-05,297.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,9.713556210044771e-05,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,7.174399070208892e-05,297.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.713554754853249e-05,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,0.0004607689916156,287.3428649902344,294.1499938964844,287.3030090332031,285.8915100097656,287.6473999023437,287.420166015625,287.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828391484916,3.85702577432312e-07,0.0009824534645304,-0.0091577274724841,0.0,0.0,0.0,-0.0067249899730086,60.0,0.0142465895041823,-0.0,-6.586039091871498e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,9.223898814525457e-05,297.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,9.71321205724962e-05,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,7.174145139288157e-05,297.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,9.713210602058098e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,0.0004607526643667,287.3428039550781,294.1499938964844,287.29998779296875,285.88983154296875,287.64666748046875,287.4180603027344,287.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828043403103,3.852956353966874e-07,0.0009824190055951,-0.0091470647603273,0.0,0.0,0.0,-0.006722972728312,60.0,0.012229923158884,-0.0,-6.585572265294104e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,9.221446816809475e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,9.710629819892348e-05,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,7.17223811079748e-05,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,9.710628364700824e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,0.0004606301954481,287.3420715332031,294.1499938964844,287.2750244140625,285.8759155273437,287.6402282714844,287.4000549316406,287.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825427550822,3.822399889941153e-07,0.0009821605635806,-0.0090669961646199,0.0,0.0,0.0,-0.0067078229039907,60.0,-0.004602771718055,-0.0,-6.582070000149542e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,9.221446816809475e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,9.710629819892348e-05,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,7.17223811079748e-05,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,9.710628364700824e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,0.0004606301954481,287.3420715332031,294.1499938964844,287.2750244140625,285.8759155273437,287.6402282714844,287.4000549316406,287.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825427550822,3.822399889941153e-07,0.0009821605635806,-0.0090669961646199,0.0,0.0,0.0,-0.0067078229039907,60.0,-0.004602771718055,-0.0,-6.582070000149542e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,9.21946411835961e-05,297.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,9.708542347652838e-05,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,7.170695607783273e-05,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,9.708540892461316e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,0.0004605311551131,287.3414001464844,294.1499938964844,287.25030517578125,285.8621826171875,287.6334228515625,287.381103515625,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823316941037,3.797692329499114e-07,0.0009819519473239,-0.0090022534132003,0.0,0.0,0.0,-0.0066955746151506,60.0,-0.0213649924844503,-0.0,-6.579239197890274e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,9.21946411835961e-05,297.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,9.708542347652838e-05,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,7.170695607783273e-05,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910522460937,0.0,0.0,9.708540892461316e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,0.0004605311551131,287.3414001464844,294.1499938964844,287.25030517578125,285.8621826171875,287.6334228515625,287.381103515625,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823316941037,3.797692329499114e-07,0.0009819519473239,-0.0090022534132003,0.0,0.0,0.0,-0.0066955746151506,60.0,-0.0213649924844503,-0.0,-6.579239197890274e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39044189453125,0.0,0.0,9.218602644978092e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,9.707635035738348e-05,297.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,7.170025492087007e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,9.707633580546826e-05,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,0.0004604881105478,287.3410339355469,294.1499938964844,287.2380676269531,285.85546875,287.6299133300781,287.3714904785156,287.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822399588301,3.7869520497224585e-07,0.0009818612597882,-0.008974109776318,0.0,0.0,0.0,-0.0066902507096529,60.0,-0.029677415266633,-0.0,-6.578008537871939e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.21784740057774e-05,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.70683977357112e-05,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,7.169438322307542e-05,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,9.706838318379596e-05,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,0.0004604503919836,287.3406982421875,294.1499938964844,287.2260131835937,285.848876953125,287.6263427734375,287.3617553710937,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821593994274,3.777540769078769e-07,0.0009817816317081,-0.0089494502171874,0.0,0.0,0.0,-0.006685584783554,60.0,-0.0379111841320991,-0.0,-6.57693064454179e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,9.21662649489008e-05,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,9.705553384264932e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,7.168488809838891e-05,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,9.705551929073408e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,0.0004603893903549,287.34002685546875,294.1499938964844,287.2023620605469,285.836181640625,287.6190185546875,287.3420104980469,287.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820287814363,3.7623152593369014e-07,0.0009816526435315,-0.0089095532894134,0.0,0.0,0.0,-0.0066780345514416,60.0,-0.0540940575301647,-0.0,-6.575186972668234e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,9.21662649489008e-05,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,9.705553384264932e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,7.168488809838891e-05,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,9.705551929073408e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,0.0004603893903549,287.34002685546875,294.1499938964844,287.2023620605469,285.836181640625,287.6190185546875,287.3420104980469,287.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820287814363,3.7623152593369014e-07,0.0009816526435315,-0.0089095532894134,0.0,0.0,0.0,-0.0066780345514416,60.0,-0.0540940575301647,-0.0,-6.575186972668234e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.21582686714828e-05,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,9.704712283564731e-05,297.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,7.167866715462878e-05,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.704710828373209e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,0.0004603494890034,287.33935546875,294.1499938964844,287.1796264648437,285.8243103027344,287.6114196777344,287.3219299316406,287.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819436818361,3.752348618490942e-07,0.0009815683588385,-0.0088834380730986,0.0,0.0,0.0,-0.0066730938851833,60.0,-0.0697897970676422,-0.0,-6.574045130491868e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.21582686714828e-05,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,9.704712283564731e-05,297.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,7.167866715462878e-05,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.704710828373209e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,0.0004603494890034,287.33935546875,294.1499938964844,287.1796264648437,285.8243103027344,287.6114196777344,287.3219299316406,287.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819436818361,3.752348618490942e-07,0.0009815683588385,-0.0088834380730986,0.0,0.0,0.0,-0.0066730938851833,60.0,-0.0697897970676422,-0.0,-6.574045130491868e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,9.215469617629424e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,9.704336116556078e-05,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,7.167588773882017e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,9.704334661364555e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,0.0004603316483553,287.3387145996094,294.1499938964844,287.1579895019531,285.8134765625,287.6035461425781,287.3016662597656,287.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819054976105,3.747888115412934e-07,0.0009815307566896,-0.0088717499747872,0.0,0.0,0.0,-0.0066708829253911,60.0,-0.084709882736206,-0.0,-6.573534250264856e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,9.215469617629424e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,9.704336116556078e-05,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,7.167588773882017e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,9.704334661364555e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,0.0004603316483553,287.3387145996094,294.1499938964844,287.1579895019531,285.8134765625,287.6035461425781,287.3016662597656,287.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819054976105,3.747888115412934e-07,0.0009815307566896,-0.0088717499747872,0.0,0.0,0.0,-0.0066708829253911,60.0,-0.084709882736206,-0.0,-6.573534250264856e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,9.21540631679818e-05,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.704268450150266e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,7.16753929737024e-05,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,9.704267722554504e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,0.0004603284760378,287.33807373046875,294.1499938964844,287.1376953125,285.8039245605469,287.59552001953125,287.2814025878906,287.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818985126912,3.7470854863386194e-07,0.0009815238881856,-0.0088696470484137,0.0,0.0,0.0,-0.0066704843193292,60.0,-0.0989549607038497,-0.0,-6.573442590251943e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,9.21540631679818e-05,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.704268450150266e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,7.16753929737024e-05,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,9.704267722554504e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855285644531,0.0,0.0,0.0004603284760378,287.33807373046875,294.1499938964844,287.1376953125,285.8039245605469,287.59552001953125,287.2814025878906,287.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818985126912,3.7470854863386194e-07,0.0009815238881856,-0.0088696470484137,0.0,0.0,0.0,-0.0066704843193292,60.0,-0.0989549607038497,-0.0,-6.573442590251943e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.21555038075894e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.704421245260164e-05,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,7.16765207471326e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,9.70441979006864e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,0.0004603356937877,287.3377380371094,294.1499938964844,287.12811279296875,285.7996826171875,287.5914001464844,287.2713928222656,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819141123443,3.748880601506244e-07,0.0009815392550081,-0.0088743502274155,0.0,0.0,0.0,-0.0066713751293718,60.0,-0.1055401340126991,-0.0,-6.573647937102578e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,9.215717000188306e-05,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,9.704595868242905e-05,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,7.167780859163031e-05,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,9.704594413051382e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,0.0004603439592756,287.3374328613281,294.1499938964844,287.11895751953125,285.7958374023437,287.5872497558594,287.2613830566406,287.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819318074733,3.750943449176703e-07,0.0009815567173063,-0.0088797556236386,0.0,0.0,0.0,-0.00667239818722,60.0,-0.1120280027389526,-0.0,-6.573884547833586e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,9.216218313667925e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,9.705124102765694e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,7.168170850491151e-05,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,9.705122647574171e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,0.0004603690176736,287.3367919921875,294.1499938964844,287.1019897460937,285.7894592285156,287.5788879394531,287.2416381835937,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098198489286,3.757180593311205e-07,0.0009816092206165,-0.0088960984721779,0.0,0.0,0.0,-0.0066754887811839,60.0,-0.1242179572582244,-0.0,-6.574598643283025e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,9.216218313667925e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,9.705124102765694e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,7.168170850491151e-05,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,9.705122647574171e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,0.0004603690176736,287.3367919921875,294.1499938964844,287.1019897460937,285.7894592285156,287.5788879394531,287.2416381835937,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098198489286,3.757180593311205e-07,0.0009816092206165,-0.0088960984721779,0.0,0.0,0.0,-0.0066754887811839,60.0,-0.1242179572582244,-0.0,-6.574598643283025e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.216902253683656e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827819824219,0.0,0.0,9.705844422569498e-05,297.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,7.16870345058851e-05,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.705842967377976e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,0.0004604032146744,287.3362121582031,294.1499938964844,287.08758544921875,285.7850952148437,287.5707397460937,287.2232360839844,287.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820578852668,3.765697442759121e-07,0.0009816812817007,-0.0089184157550334,0.0,0.0,0.0,-0.0066797118633985,60.0,-0.1346879601478576,-0.0,-6.575574218459225e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,9.216931357514112e-05,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.705874981591478e-05,297.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,7.168726006057113e-05,297.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.705873526399957e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,0.0004604046407621,287.336181640625,294.1499938964844,287.0870361328125,285.78497314453125,287.5704040527344,287.2224426269531,287.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820609120652,3.766053566778282e-07,0.000981684308499,-0.0089193489402532,0.0,0.0,0.0,-0.0066798883490264,60.0,-0.1351241767406463,-0.0,-6.575614719395162e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,9.217767365043984e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,9.706754644867031e-05,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,7.16937574907206e-05,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,9.70675318967551e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815002441406,0.0,0.0,0.0004604464047588,287.3355712890625,294.1499938964844,287.0743103027344,285.7825927734375,287.56182861328125,287.2040405273437,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.776456196646905e-07,0.000981772202067,-0.0089466078206896,0.0,0.0,0.0,-0.0066850455477833,60.0,-0.144558846950531,-0.0,-6.576806299563033e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,9.217767365043984e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,9.706754644867031e-05,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,7.16937574907206e-05,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,9.70675318967551e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815002441406,0.0,0.0,0.0004604464047588,287.3355712890625,294.1499938964844,287.0743103027344,285.7825927734375,287.56182861328125,287.2040405273437,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.776456196646905e-07,0.000981772202067,-0.0089466078206896,0.0,0.0,0.0,-0.0066850455477833,60.0,-0.144558846950531,-0.0,-6.576806299563033e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,9.2186477559153e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,9.70768232946284e-05,297.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,7.170060416683555e-05,297.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.707680874271318e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,0.0004604903806466,287.3349914550781,294.1499938964844,287.0639953613281,285.7825622558594,287.5532531738281,287.1865539550781,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787414470934891e-07,0.0009818648686632,-0.0089753223583102,0.0,0.0,0.0,-0.0066904784180223,60.0,-0.1524618864059448,-0.0,-6.57806182857712e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,9.2186477559153e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,9.70768232946284e-05,297.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,7.170060416683555e-05,297.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.707680874271318e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,0.0004604903806466,287.3349914550781,294.1499938964844,287.0639953613281,285.7825622558594,287.5532531738281,287.1865539550781,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787414470934891e-07,0.0009818648686632,-0.0089753223583102,0.0,0.0,0.0,-0.0066904784180223,60.0,-0.1524618864059448,-0.0,-6.57806182857712e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38018798828125,0.0,0.0,9.219075582223012e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.70813271123916e-05,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,7.170392927946523e-05,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.708131256047636e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800354003906,0.0,0.0,0.0004605117428582,287.3346862792969,294.1499938964844,287.0598449707031,285.78350830078125,287.5489501953125,287.1783752441406,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822892025113,3.7927381413283e-07,0.0009819099213927,-0.0089892726391553,0.0,0.0,0.0,-0.0066931177861988,60.0,-0.1555511355400085,-0.0,-6.578671474244402e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,9.219491039402784e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,9.708570723887532e-05,297.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,7.170716708060354e-05,297.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,9.70856926869601e-05,298.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795471191406,0.0,0.0,0.0004605325229931,287.3343811035156,294.1499938964844,287.0563659667969,285.7850952148437,287.544677734375,287.17047119140625,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823334403336,3.797915155701048e-07,0.0009819535771384,-0.0090028373524546,0.0,0.0,0.0,-0.0066956840455532,60.0,-0.1583362519741058,-0.0,-6.579264777428763e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.220260108122602e-05,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,9.70937981037423e-05,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,7.17131479177624e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,9.709378355182709e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,0.0004605709109455,287.33380126953125,294.1499938964844,287.0516357421875,285.7903747558594,287.5361633300781,287.1554260253906,287.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824152803048,3.807479629358568e-07,0.0009820344857871,-0.0090279001742601,0.0,0.0,0.0,-0.0067004263401031,60.0,-0.1628622859716415,-0.0,-6.580360434327305e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.220260108122602e-05,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,9.70937981037423e-05,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,7.17131479177624e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,9.709378355182709e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,0.0004605709109455,287.33380126953125,294.1499938964844,287.0516357421875,285.7903747558594,287.5361633300781,287.1554260253906,287.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824152803048,3.807479629358568e-07,0.0009820344857871,-0.0090279001742601,0.0,0.0,0.0,-0.0067004263401031,60.0,-0.1628622859716415,-0.0,-6.580360434327305e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.220920037478209e-05,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,9.710074664326385e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,7.17182774678804e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.710073209134862e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,0.0004606038855854,287.333251953125,294.1499938964844,287.04998779296875,285.79864501953125,287.5277709960937,287.14208984375,287.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824854787439,3.8156923665155773e-07,0.0009821038693189,-0.0090494202449917,0.0,0.0,0.0,-0.006704497616738,60.0,-0.1651722937822342,-0.0,-6.581301903452187e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.220920037478209e-05,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,9.710074664326385e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,7.17182774678804e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.710073209134862e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,0.0004606038855854,287.333251953125,294.1499938964844,287.04998779296875,285.79864501953125,287.5277709960937,287.14208984375,287.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824854787439,3.8156923665155773e-07,0.0009821038693189,-0.0090494202449917,0.0,0.0,0.0,-0.006704497616738,60.0,-0.1651722937822342,-0.0,-6.581301903452187e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,9.222390508512036e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,9.711623715702444e-05,297.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,7.17297152732499e-05,297.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,9.71162226051092e-05,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,0.0004606773727573,287.3326721191406,294.1499938964844,287.0516357421875,285.81005859375,287.5195617675781,287.1305236816406,287.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826419409364,3.8340044739015866e-07,0.0009822585852816,-0.0090974047780036,0.0,0.0,0.0,-0.0067135756835341,60.0,-0.1652441620826721,-0.0,-6.583400136150885e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,9.222390508512036e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.376953125,0.0,0.0,9.711623715702444e-05,297.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,7.17297152732499e-05,297.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,9.71162226051092e-05,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,0.0004606773727573,287.3326721191406,294.1499938964844,287.0516357421875,285.81005859375,287.5195617675781,287.1305236816406,287.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826419409364,3.8340044739015866e-07,0.0009822585852816,-0.0090974047780036,0.0,0.0,0.0,-0.0067135756835341,60.0,-0.1652441620826721,-0.0,-6.583400136150885e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
