time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366180,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,9.22566541703418e-05,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,9.715072519611569e-05,297.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,7.175518840085715e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.715071064420044e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,0.0004608409653883,287.3321228027344,294.1499938964844,287.0563659667969,285.8244323730469,287.5115661621094,287.1210632324219,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829907212406,3.874792469105161e-07,0.0009826032910495,-0.0092042824253439,0.0,0.0,0.0,-0.0067337965592741,60.0,-0.1631173640489578,-0.0,-6.588075507352188e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759460449219,0.0,0.0,9.22566541703418e-05,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,9.715072519611569e-05,297.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,7.175518840085715e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.715071064420044e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,0.0004608409653883,287.3321228027344,294.1499938964844,287.0563659667969,285.8244323730469,287.5115661621094,287.1210632324219,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829907212406,3.874792469105161e-07,0.0009826032910495,-0.0092042824253439,0.0,0.0,0.0,-0.0067337965592741,60.0,-0.1631173640489578,-0.0,-6.588075507352188e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,9.22765684663318e-05,297.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,9.717169450595976e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,7.177067891461775e-05,297.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,9.717167995404452e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,0.0004609404422808,287.33184814453125,294.1499938964844,287.0598449707031,285.83270263671875,287.50762939453125,287.1167907714844,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832027135416,3.899596663359262e-07,0.0009828128386288,-0.0092692775651812,0.0,0.0,0.0,-0.0067460928112268,60.0,-0.161593422293663,-0.0,-6.590919809923437e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750305175781,0.0,0.0,9.23039624467492e-05,297.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,9.720053640194236e-05,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3750915527344,0.0,0.0,7.179198291851208e-05,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37506103515625,0.0,0.0,9.720052912598476e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,0.0004610772884916,287.3315734863281,294.1499938964844,287.0639953613281,285.84161376953125,287.5038452148437,287.113525390625,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834947995841,3.933716357096273e-07,0.0009831014322116,-0.0093586826696991,0.0,0.0,0.0,-0.0067630088888108,60.0,-0.159197062253952,-0.0,-6.594832768769265e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,9.23666375456378e-05,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.726653661346064e-05,297.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,7.18407318345271e-05,297.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.72665220615454e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,0.000461390329292,287.3310546875,294.1499938964844,287.0743103027344,285.8613586425781,287.49639892578125,287.1082763671875,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841623250395,4.011780561086198e-07,0.0009837611578404,-0.0095632346346974,0.0,0.0,0.0,-0.006801709998399,60.0,-0.1533308178186416,-0.0,-6.603790581038993e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,9.23666375456378e-05,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.726653661346064e-05,297.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,7.18407318345271e-05,297.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,9.72665220615454e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,0.000461390329292,287.3310546875,294.1499938964844,287.0743103027344,285.8613586425781,287.49639892578125,287.1082763671875,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841623250395,4.011780561086198e-07,0.0009837611578404,-0.0095632346346974,0.0,0.0,0.0,-0.006801709998399,60.0,-0.1533308178186416,-0.0,-6.603790581038993e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.24421037780121e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,9.734600462252274e-05,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,7.189942698460072e-05,297.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,9.734599007060753e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,0.0004617673112079,287.3305053710937,294.1499938964844,287.0870361328125,285.8834533691406,287.48931884765625,287.1053466796875,287.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984966289252,4.1057791122511844e-07,0.0009845556924119,-0.0098095396533608,0.0,0.0,0.0,-0.0068483110517263,60.0,-0.1457873880863189,-0.0,-6.614584435737926e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,9.24421037780121e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,9.734600462252274e-05,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,7.189942698460072e-05,297.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,9.734599007060753e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,0.0004617673112079,287.3305053710937,294.1499938964844,287.0870361328125,285.8834533691406,287.48931884765625,287.1053466796875,287.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984966289252,4.1057791122511844e-07,0.0009845556924119,-0.0098095396533608,0.0,0.0,0.0,-0.0068483110517263,60.0,-0.1457873880863189,-0.0,-6.614584435737926e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,9.252910240320487e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,9.743762348080054e-05,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,7.196709339041263e-05,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,9.743760892888532e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,0.0004622018896043,287.3299865722656,294.1499938964844,287.1019897460937,285.9076843261719,287.4826354980469,287.1048278808594,287.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858933044597,4.214153648263164e-07,0.0009854718809947,-0.0100935110822319,0.0,0.0,0.0,-0.0069020395167171,60.0,-0.1366535723209381,-0.0,-6.627040249895799e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,9.252910240320487e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,9.743762348080054e-05,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,7.196709339041263e-05,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,9.743760892888532e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,0.0004622018896043,287.3299865722656,294.1499938964844,287.1019897460937,285.9076843261719,287.4826354980469,287.1048278808594,287.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858933044597,4.214153648263164e-07,0.0009854718809947,-0.0100935110822319,0.0,0.0,0.0,-0.0069020395167171,60.0,-0.1366535723209381,-0.0,-6.627040249895799e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,9.26252396311611e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.753885387908667e-05,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,7.204186113085598e-05,297.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,9.753884660312906e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,0.0004626821028068,287.3294677734375,294.1499938964844,287.11895751953125,285.9338684082031,287.4762878417969,287.1065673828125,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869174100458,4.333901699737908e-07,0.0009864839958027,-0.0104072811082005,0.0,0.0,0.0,-0.0069614062085747,60.0,-0.1262079775333404,-0.0,-6.640816962999453e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,9.26252396311611e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.753885387908667e-05,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,7.204186113085598e-05,297.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,9.753884660312906e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,0.0004626821028068,287.3294677734375,294.1499938964844,287.11895751953125,285.9338684082031,287.4762878417969,287.1065673828125,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869174100458,4.333901699737908e-07,0.0009864839958027,-0.0104072811082005,0.0,0.0,0.0,-0.0069614062085747,60.0,-0.1262079775333404,-0.0,-6.640816962999453e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.267699351767078e-05,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,9.759335807757452e-05,297.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,7.208211900433525e-05,297.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,9.759334352565928e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,0.0004629406612366,287.3292236328125,294.1499938964844,287.12811279296875,285.9476318359375,287.4732971191406,287.10870361328125,287.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874689858406,4.398372652758553e-07,0.0009870291687548,-0.0105762099847197,0.0,0.0,0.0,-0.0069933691993355,60.0,-0.1203445345163345,-0.0,-6.64824000295994e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,9.272941679228096e-05,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,9.764856076799332e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,7.212289347080514e-05,297.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,9.764855349203572e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,0.0004632025083992,287.3289794921875,294.1499938964844,287.1376953125,285.9617614746094,287.4704284667969,287.1112670898437,287.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880275465548,4.463673519694569e-07,0.0009875812102109,-0.0107473125681281,0.0,0.0,0.0,-0.007025743369013,60.0,-0.1142603382468223,-0.0,-6.65576251890343e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,9.283809049520642e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,9.776300430530682e-05,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,7.220741827040911e-05,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.77629897533916e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,0.0004637453821487,287.3284606933594,294.1499938964844,287.1579895019531,285.9911804199219,287.4649658203125,287.1182556152344,287.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891852969303,4.599045269060298e-07,0.0009887253399938,-0.0111020132899284,0.0,0.0,0.0,-0.0070928554050624,60.0,-0.1012977138161659,-0.0,-6.671371011179873e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,9.283809049520642e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,9.776300430530682e-05,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,7.220741827040911e-05,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,9.77629897533916e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695678710937,0.0,0.0,0.0004637453821487,287.3284606933594,294.1499938964844,287.1579895019531,285.9911804199219,287.4649658203125,287.1182556152344,287.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891852969303,4.599045269060298e-07,0.0009887253399938,-0.0111020132899284,0.0,0.0,0.0,-0.0070928554050624,60.0,-0.1012977138161659,-0.0,-6.671371011179873e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,9.294852497987448e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,9.787929593585432e-05,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,7.229331095004454e-05,297.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,9.787928138393907e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,0.0004642970161512,287.3279724121094,294.1499938964844,287.1796264648437,286.0218811035156,287.4599914550781,287.1278686523437,287.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990361906588,4.736608616440208e-07,0.0009898882126435,-0.0114624528214335,0.0,0.0,0.0,-0.0071610547602176,60.0,-0.0872429832816124,-0.0,-6.68725164132411e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,9.294852497987448e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,9.787929593585432e-05,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,7.229331095004454e-05,297.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,9.787928138393907e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,0.0004642970161512,287.3279724121094,294.1499938964844,287.1796264648437,286.0218811035156,287.4599914550781,287.1278686523437,287.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990361906588,4.736608616440208e-07,0.0009898882126435,-0.0114624528214335,0.0,0.0,0.0,-0.0071610547602176,60.0,-0.0872429832816124,-0.0,-6.68725164132411e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,9.305700950790197e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.7993528470397e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,7.237768295453861e-05,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,9.799352119443938e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,0.0004648389003705,287.3274841308594,294.1499938964844,287.2023620605469,286.0536499023437,287.4554748535156,287.139892578125,287.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915176779031,4.871739065492875e-07,0.0009910304797813,-0.0118165127933025,0.0,0.0,0.0,-0.0072280475869774,60.0,-0.0723001956939697,-0.0,-6.702869370656117e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,9.305700950790197e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.7993528470397e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,7.237768295453861e-05,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,9.799352119443938e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,0.0004648389003705,287.3274841308594,294.1499938964844,287.2023620605469,286.0536499023437,287.4554748535156,287.139892578125,287.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915176779031,4.871739065492875e-07,0.0009910304797813,-0.0118165127933025,0.0,0.0,0.0,-0.0072280475869774,60.0,-0.0723001956939697,-0.0,-6.702869370656117e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.3159826064948e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.810180199565366e-05,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,7.24576530046761e-05,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,9.810179471969604e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0004653524956665,287.3270263671875,294.1499938964844,287.2260131835937,286.0863037109375,287.45147705078125,287.1541442871094,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926131460815,4.999816951567482e-07,0.0009921131422743,-0.0121520906686782,0.0,0.0,0.0,-0.0072915442287921,60.0,-0.0566249340772628,-0.0,-6.71768844995313e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.3159826064948e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,9.810180199565366e-05,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,7.24576530046761e-05,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,9.810179471969604e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0004653524956665,287.3270263671875,294.1499938964844,287.2260131835937,286.0863037109375,287.45147705078125,287.1541442871094,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926131460815,4.999816951567482e-07,0.0009921131422743,-0.0121520906686782,0.0,0.0,0.0,-0.0072915442287921,60.0,-0.0566249340772628,-0.0,-6.71768844995313e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,9.320684330305085e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.815130761126056e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,7.249422196764499e-05,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,9.815130033530296e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,0.0004655873344745,287.3267822265625,294.1499938964844,287.2380676269531,286.1028747558594,287.44970703125,287.16229248046875,287.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993113964796,5.058378178546263e-07,0.0009926081402227,-0.0123055260628461,0.0,0.0,0.0,-0.0073205768130719,60.0,-0.0485022887587547,-0.0,-6.724469869823224e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,9.325387509306891e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,9.820084233069792e-05,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664245605469,0.0,0.0,7.25308054825291e-05,297.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36639404296875,0.0,0.0,9.820083505474032e-05,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,0.0004658223188016,287.3265380859375,294.1499938964844,287.25030517578125,286.1195983886719,287.4479675292969,287.170654296875,287.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936152491718,5.11697010097123e-07,0.0009931034874171,-0.0124590406194329,0.0,0.0,0.0,-0.0073496247641742,60.0,-0.0403332486748695,-0.0,-6.73125768457794e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.333540947409348e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,9.828669863054527e-05,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,7.259421545313671e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,9.828668407863006e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,0.0004662295687012,287.3260803222656,294.1499938964844,287.2750244140625,286.1533508300781,287.4449462890625,287.1886901855469,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994483823888,5.218525416239572e-07,0.0009939620504155,-0.0127251194790005,0.0,0.0,0.0,-0.0073999725282192,60.0,-0.0236787982285022,-0.0,-6.743032088252221e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36553955078125,0.0,0.0,9.333540947409348e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,9.828669863054527e-05,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,7.259421545313671e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,9.828668407863006e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,0.0004662295687012,287.3260803222656,294.1499938964844,287.2750244140625,286.1533508300781,287.4449462890625,287.1886901855469,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994483823888,5.218525416239572e-07,0.0009939620504155,-0.0127251194790005,0.0,0.0,0.0,-0.0073999725282192,60.0,-0.0236787982285022,-0.0,-6.743032088252221e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.340544056612998e-05,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,9.836044046096504e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,7.264868327183649e-05,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.836043318500742e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,0.0004665793676394,287.3256225585937,294.1499938964844,287.29998779296875,286.18731689453125,287.4424133300781,287.2082824707031,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952300461009,5.305756189954991e-07,0.000994699425064,-0.0129536660388112,0.0,0.0,0.0,-0.0074432189576327,60.0,-0.0067317457869648,-0.0,-6.753153769523125e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,9.340544056612998e-05,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,9.836044046096504e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,7.264868327183649e-05,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.836043318500742e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,0.0004665793676394,287.3256225585937,294.1499938964844,287.29998779296875,286.18731689453125,287.4424133300781,287.2082824707031,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952300461009,5.305756189954991e-07,0.000994699425064,-0.0129536660388112,0.0,0.0,0.0,-0.0074432189576327,60.0,-0.0067317457869648,-0.0,-6.753153769523125e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,9.346653678221628e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,9.842478175414726e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,7.269620982697234e-05,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.842477447818963e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,0.0004668846086133,287.3251647949219,294.1499938964844,287.324951171875,286.2212829589844,287.4403686523437,287.2291564941406,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958810405805,5.381865548770293e-07,0.0009953428525477,-0.0131530733779072,0.0,0.0,0.0,-0.0074809514917433,60.0,0.0103283068165183,-0.0,-6.761990789527772e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,9.346653678221628e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,9.842478175414726e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,7.269620982697234e-05,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.842477447818963e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,0.0004668846086133,287.3251647949219,294.1499938964844,287.324951171875,286.2212829589844,287.4403686523437,287.2291564941406,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958810405805,5.381865548770293e-07,0.0009953428525477,-0.0131530733779072,0.0,0.0,0.0,-0.0074809514917433,60.0,0.0103283068165183,-0.0,-6.761990789527772e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631591796875,0.0,0.0,9.352737833978608e-05,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,9.848885383689776e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,7.274352537933737e-05,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,9.848883928498252e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,0.0004671885108109,287.32470703125,294.1499938964844,287.3497009277344,286.25506591796875,287.4388122558594,287.2510070800781,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.457648057927145e-07,0.0009959833696484,-0.0133516211062669,0.0,0.0,0.0,-0.0075185215100646,60.0,0.0273388400673866,-0.0,-6.770795835109311e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631591796875,0.0,0.0,9.352737833978608e-05,297.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,9.848885383689776e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,7.274352537933737e-05,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,9.848883928498252e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,0.0004671885108109,287.32470703125,294.1499938964844,287.3497009277344,286.25506591796875,287.4388122558594,287.2510070800781,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.457648057927145e-07,0.0009959833696484,-0.0133516211062669,0.0,0.0,0.0,-0.0075185215100646,60.0,0.0273388400673866,-0.0,-6.770795835109311e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,9.356430382467806e-05,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,9.852773655438796e-05,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,7.277225085999817e-05,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,9.852772927843034e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,0.0004673729708883,287.3244934082031,294.1499938964844,287.3619079589844,286.2718200683594,287.438232421875,287.2622985839844,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969227248802,5.503646889337688e-07,0.0009963723132386,-0.0134721361100673,0.0,0.0,0.0,-0.0075413268059492,60.0,0.035747904330492,-0.0,-6.776142669195906e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.360054536955432e-05,297.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,9.856589895207436e-05,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,7.280043791979551e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.856589167611672e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,0.0004675539967138,287.32427978515625,294.1499938964844,287.3739929199219,286.2884521484375,287.43768310546875,287.27362060546875,287.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973082924261,5.548787385123433e-07,0.0009967534570023,-0.0135904029011726,0.0,0.0,0.0,-0.0075637036934494,60.0,0.0441471561789512,-0.0,-6.781392869470437e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,9.369772305944934e-05,297.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.866822801996022e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,7.287601329153404e-05,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,9.86682207440026e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,0.000468039419502,287.3238525390625,294.1499938964844,287.39764404296875,286.3211669921875,287.4369812011719,287.296875,287.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983439231291,5.669834877153335e-07,0.0009977769805118,-0.0139075387269258,0.0,0.0,0.0,-0.0076237157918512,60.0,0.0606405884027481,-0.0,-6.795479379206881e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,9.369772305944934e-05,297.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.866822801996022e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,7.287601329153404e-05,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,9.86682207440026e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,0.000468039419502,287.3238525390625,294.1499938964844,287.39764404296875,286.3211669921875,287.4369812011719,287.296875,287.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983439231291,5.669834877153335e-07,0.0009977769805118,-0.0139075387269258,0.0,0.0,0.0,-0.0076237157918512,60.0,0.0606405884027481,-0.0,-6.795479379206881e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.382003190694375e-05,297.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,9.87970270216465e-05,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,7.297114643733948e-05,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,9.879701974568889e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,0.0004686503671109,287.32342529296875,294.1499938964844,287.4203796386719,286.3530578613281,287.4367370605469,287.32061767578125,287.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996469598263,5.822192292725958e-07,0.0009990647668018,-0.0143066989257931,0.0,0.0,0.0,-0.0076992493122816,60.0,0.0766135454177856,-0.0,-6.813231578917113e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.382003190694375e-05,297.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,9.87970270216465e-05,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36090087890625,0.0,0.0,7.297114643733948e-05,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,9.879701974568889e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,0.0004686503671109,287.32342529296875,294.1499938964844,287.4203796386719,286.3530578613281,287.4367370605469,287.32061767578125,287.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996469598263,5.822192292725958e-07,0.0009990647668018,-0.0143066989257931,0.0,0.0,0.0,-0.0076992493122816,60.0,0.0766135454177856,-0.0,-6.813231578917113e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,9.396526729688048e-05,297.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.894996765069664e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,7.308410567929968e-05,297.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,9.89499530987814e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,0.0004693758382927,287.322998046875,294.1499938964844,287.4419860839844,286.3838806152344,287.43682861328125,287.3445739746094,287.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011941194534,6.003110684105195e-07,0.0010005937656387,-0.0147806759923696,0.0,0.0,0.0,-0.0077889407984912,60.0,0.0919320955872535,-0.0,-6.834341093053808e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
