time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368520,297.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600769042969,0.0,0.0,9.396526729688048e-05,297.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,9.894996765069664e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,7.308410567929968e-05,297.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,9.89499530987814e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,0.0004693758382927,287.322998046875,294.1499938964844,287.4419860839844,286.3838806152344,287.43682861328125,287.3445739746094,287.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011941194534,6.003110684105195e-07,0.0010005937656387,-0.0147806759923696,0.0,0.0,0.0,-0.0077889407984912,60.0,0.0919320955872535,-0.0,-6.834341093053808e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,9.412980580236764e-05,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.91232300293632e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,7.321208249777555e-05,297.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.912322275340556e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,0.0004701977595686,287.3226013183594,294.1499938964844,287.4623107910156,286.41339111328125,287.43731689453125,287.3684997558594,287.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029471013695,6.208075546965119e-07,0.0010023262584581,-0.0153176384046673,0.0,0.0,0.0,-0.007890555076301,60.0,0.106490820646286,-0.0,-6.858294909761753e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,9.412980580236764e-05,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.91232300293632e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,7.321208249777555e-05,297.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.912322275340556e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,0.0004701977595686,287.3226013183594,294.1499938964844,287.4623107910156,286.41339111328125,287.43731689453125,287.3684997558594,287.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029471013695,6.208075546965119e-07,0.0010023262584581,-0.0153176384046673,0.0,0.0,0.0,-0.007890555076301,60.0,0.106490820646286,-0.0,-6.858294909761753e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.421654249308632e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,9.921457240125164e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,7.327954517677426e-05,297.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,9.921456512529404e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588256835937,0.0,0.0,0.0004706310282927,287.3223876953125,294.1499938964844,287.47186279296875,286.4276123046875,287.4376220703125,287.38043212890625,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038715554401,6.316129770311818e-07,0.0010032398859038,-0.0156007129698991,0.0,0.0,0.0,-0.0079441256821155,60.0,0.1135429292917251,-0.0,-6.870940438830075e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,9.43084160098806e-05,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.931132080964744e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,7.335100235650316e-05,297.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,9.931131353368984e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,0.0004710899665951,287.3221740722656,294.1499938964844,287.4810485839844,286.4414367675781,287.4381103515625,287.39208984375,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048502590507,6.430578309846169e-07,0.0010042072972282,-0.0159005336463451,0.0,0.0,0.0,-0.0080008646473288,60.0,0.1201486065983772,-0.0,-6.884346959168397e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.449265053262934e-05,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,9.950532694347204e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,7.349429506575689e-05,297.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.95053196675144e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,0.000472010258818,287.32177734375,294.1499938964844,287.4979858398437,286.4677734375,287.43914794921875,287.41510009765625,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068130213767,6.660079634457361e-07,0.0010061470093205,-0.0165017452090978,0.0,0.0,0.0,-0.0081146424636244,60.0,0.1328538954257965,-0.0,-6.911269423426347e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.449265053262934e-05,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,9.950532694347204e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,7.349429506575689e-05,297.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578796386719,0.0,0.0,9.95053196675144e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,0.000472010258818,287.32177734375,294.1499938964844,287.4979858398437,286.4677734375,287.43914794921875,287.41510009765625,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068130213767,6.660079634457361e-07,0.0010061470093205,-0.0165017452090978,0.0,0.0,0.0,-0.0081146424636244,60.0,0.1328538954257965,-0.0,-6.911269423426347e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.467534982832149e-05,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,9.969771781470628e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,7.363639451796189e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,9.969771053874864e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,0.0004729228676296,287.3213806152344,294.1499938964844,287.5129699707031,286.4921569824219,287.4404296875,287.4369201660156,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087599512189,6.887669314892264e-07,0.001008071238175,-0.0170979313552379,0.0,0.0,0.0,-0.0082274749875068,60.0,0.1442545354366302,-0.0,-6.938019936342243e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.467534982832149e-05,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,9.969771781470628e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.357177734375,0.0,0.0,7.363639451796189e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3571472167969,0.0,0.0,9.969771053874864e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,0.0004729228676296,287.3213806152344,294.1499938964844,287.5129699707031,286.4921569824219,287.4404296875,287.4369201660156,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087599512189,6.887669314892264e-07,0.001008071238175,-0.0170979313552379,0.0,0.0,0.0,-0.0082274749875068,60.0,0.1442545354366302,-0.0,-6.938019936342243e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,9.484303882345556e-05,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,9.987429803004488e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,7.376681605819613e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.987429075408728e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,0.000473760504974,287.32098388671875,294.1499938964844,287.52569580078125,286.514404296875,287.44195556640625,287.4572448730469,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010546577163,7.096559215824527e-07,0.0010098369093611,-0.0176451168954372,0.0,0.0,0.0,-0.0083310352638363,60.0,0.1541863977909088,-0.0,-6.962617504768788e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,9.484303882345556e-05,297.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,9.987429803004488e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,7.376681605819613e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.987429075408728e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,0.000473760504974,287.32098388671875,294.1499938964844,287.52569580078125,286.514404296875,287.44195556640625,287.4572448730469,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010546577163,7.096559215824527e-07,0.0010098369093611,-0.0176451168954372,0.0,0.0,0.0,-0.0083310352638363,60.0,0.1541863977909088,-0.0,-6.962617504768788e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.498286090092734e-05,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,0.0001000215415842,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,7.387556979665533e-05,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,0.0001000215270323,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,0.0004744589386973,287.3205871582031,294.1499938964844,287.5360107421875,286.5342712402344,287.443603515625,287.4754943847656,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120364604517,7.270735409292683e-07,0.0010113094467669,-0.0181013569235801,0.0,0.0,0.0,-0.0084173865616321,60.0,0.162373885512352,-0.0,-6.983160716345084e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.498286090092734e-05,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3557434082031,0.0,0.0,0.0001000215415842,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,7.387556979665533e-05,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,0.0001000215270323,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555603027344,0.0,0.0,0.0004744589386973,287.3205871582031,294.1499938964844,287.5360107421875,286.5342712402344,287.443603515625,287.4754943847656,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120364604517,7.270735409292683e-07,0.0010113094467669,-0.0181013569235801,0.0,0.0,0.0,-0.0084173865616321,60.0,0.162373885512352,-0.0,-6.983160716345084e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,9.504395711701363e-05,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,0.0001000858828774,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,7.392308907583356e-05,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,0.0001000858756015,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,0.0004747641505673,287.3204040527344,294.1499938964844,287.5401611328125,286.54327392578125,287.4444885253906,287.48394775390625,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126879205927,7.346849884015683e-07,0.0010119532234966,-0.0183007307350635,0.0,0.0,0.0,-0.0084551237523555,60.0,0.1659648567438125,-0.0,-6.992147660866976e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.509453229838982e-05,297.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,0.0001001391356112,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,7.396242290269583e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,0.0001001391283352,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,0.0004750167718157,287.3202209472656,294.1499938964844,287.54364013671875,286.55157470703125,287.44537353515625,287.491943359375,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132265742868,7.40984376079723e-07,0.0010124855907633,-0.0184657331556081,0.0,0.0,0.0,-0.0084863528609275,60.0,0.1691542416810989,-0.0,-6.999589885481329e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.515485726296902e-05,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,0.0001002026619971,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,7.400933827739209e-05,297.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,0.0001002026474452,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,0.0004753181128762,287.3198547363281,294.1499938964844,287.5483703613281,286.5660705566406,287.4472045898437,287.50555419921875,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138689540326,7.484986213057709e-07,0.0010131205199286,-0.0186625570058822,0.0,0.0,0.0,-0.0085236048325896,60.0,0.1736586540937423,-0.0,-7.008472380221066e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.515485726296902e-05,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,0.0001002026619971,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,7.400933827739209e-05,297.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,0.0001002026474452,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,0.0004753181128762,287.3198547363281,294.1499938964844,287.5483703613281,286.5660705566406,287.4472045898437,287.50555419921875,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138689540326,7.484986213057709e-07,0.0010131205199286,-0.0186625570058822,0.0,0.0,0.0,-0.0085236048325896,60.0,0.1736586540937423,-0.0,-7.008472380221066e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.516211139271036e-05,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,0.0001002103017526,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,7.40149844205007e-05,297.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,0.0001002102944767,297.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,0.0004753543471451,287.3194580078125,294.1499938964844,287.54998779296875,286.5775451660156,287.44903564453125,287.51641845703125,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139466030523,7.494019769183069e-07,0.0010131972376257,-0.0186862163245677,0.0,0.0,0.0,-0.0085280844941735,60.0,0.176055371761322,-0.0,-7.009540325952912e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.516211139271036e-05,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,0.0001002103017526,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,7.40149844205007e-05,297.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536071777344,0.0,0.0,0.0001002102944767,297.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534545898437,0.0,0.0,0.0004753543471451,287.3194580078125,294.1499938964844,287.54998779296875,286.5775451660156,287.44903564453125,287.51641845703125,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139466030523,7.494019769183069e-07,0.0010131972376257,-0.0186862163245677,0.0,0.0,0.0,-0.0085280844941735,60.0,0.176055371761322,-0.0,-7.009540325952912e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,9.51197580434382e-05,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,0.0001001657001324,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,7.398203888442367e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,0.0001001656928565,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,0.0004751427914015,287.319091796875,294.1499938964844,287.54998779296875,286.5874328613281,287.4508361816406,287.5244445800781,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134953772649,7.441246339112695e-07,0.0010127512505277,-0.018547985702753,0.0,0.0,0.0,-0.00850192271173,60.0,0.1767963320016861,-0.0,-7.003301050190204e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,9.51197580434382e-05,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,0.0001001657001324,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,7.398203888442367e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,0.0001001656928565,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.352783203125,0.0,0.0,0.0004751427914015,287.319091796875,294.1499938964844,287.54998779296875,286.5874328613281,287.4508361816406,287.5244445800781,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134953772649,7.441246339112695e-07,0.0010127512505277,-0.018547985702753,0.0,0.0,0.0,-0.00850192271173,60.0,0.1767963320016861,-0.0,-7.003301050190204e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,9.504044282948598e-05,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,0.000100082179415,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,7.392035331577063e-05,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,0.000100082172139,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,0.0004747466009575,287.3187561035156,294.1499938964844,287.54998779296875,286.5973205566406,287.4526062011719,287.5304870605469,287.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012650434859,7.342432581936009e-07,0.0010119162034243,-0.0182891599833965,0.0,0.0,0.0,-0.0084529351443052,60.0,0.1769352108240127,-0.0,-6.991626122498928e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,9.504044282948598e-05,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,0.000100082179415,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,7.392035331577063e-05,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,0.000100082172139,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,0.0004747466009575,287.3187561035156,294.1499938964844,287.54998779296875,286.5973205566406,287.4526062011719,287.5304870605469,287.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012650434859,7.342432581936009e-07,0.0010119162034243,-0.0182891599833965,0.0,0.0,0.0,-0.0084529351443052,60.0,0.1769352108240127,-0.0,-6.991626122498928e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.499020961811766e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,0.0001000292759272,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,7.388128142338246e-05,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,0.0001000292686512,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,0.0004744956677313,287.3185729980469,294.1499938964844,287.54998779296875,286.6022644042969,287.4534606933594,287.53302001953125,287.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121155064553,7.279849683072825e-07,0.0010113874450325,-0.0181252304464578,0.0,0.0,0.0,-0.008421909995377,60.0,0.1769149303436279,-0.0,-6.984236478047023e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,9.493027027929202e-05,297.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.996615699492396e-05,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,7.383466436294839e-05,297.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,9.996614971896634e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,0.0004741962475236,287.3183898925781,294.1499938964844,287.54998779296875,286.6072082519531,287.4543151855469,287.5351257324219,287.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114762699231,7.205175620583759e-07,0.0010107557754963,-0.0179296303540468,0.0,0.0,0.0,-0.0083848871290683,60.0,0.176842376589775,-0.0,-6.975425037580862e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.479324944550171e-05,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.982186747947708e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,7.372809341177344e-05,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.982186020351946e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,0.0004735118127427,287.31805419921875,294.1499938964844,287.54998779296875,286.6170959472656,287.4560241699219,287.5386047363281,287.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100165382027,7.034470286271244e-07,0.0010093130404129,-0.0174824763089418,0.0,0.0,0.0,-0.0083002587780356,60.0,0.1766231805086136,-0.0,-6.9553017567614e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.479324944550171e-05,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.982186747947708e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,7.372809341177344e-05,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.982186020351946e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,0.0004735118127427,287.31805419921875,294.1499938964844,287.54998779296875,286.6170959472656,287.4560241699219,287.5386047363281,287.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100165382027,7.034470286271244e-07,0.0010093130404129,-0.0174824763089418,0.0,0.0,0.0,-0.0083002587780356,60.0,0.1766231805086136,-0.0,-6.9553017567614e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,9.463994501857088e-05,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.966042853193358e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,7.36088550183922e-05,297.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.966042125597596e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,0.0004727460036519,287.31768798828125,294.1499938964844,287.54998779296875,286.626953125,287.45770263671875,287.5411682128906,287.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083829984068,6.843481514806626e-07,0.0010076987091451,-0.0169821791350841,0.0,0.0,0.0,-0.0082055730745196,60.0,0.176340639591217,-0.0,-6.932822316230158e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3502502441406,0.0,0.0,9.463994501857088e-05,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.966042853193358e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,7.36088550183922e-05,297.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,9.966042125597596e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,0.0004727460036519,287.31768798828125,294.1499938964844,287.54998779296875,286.626953125,287.45770263671875,287.5411682128906,287.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083829984068,6.843481514806626e-07,0.0010076987091451,-0.0169821791350841,0.0,0.0,0.0,-0.0082055730745196,60.0,0.176340639591217,-0.0,-6.932822316230158e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,9.447914635529742e-05,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,9.94911024463363e-05,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,7.3483788582962e-05,297.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,9.949109517037868e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,0.000471942796139,287.3173522949219,294.1499938964844,287.54998779296875,286.6368408203125,287.4593200683594,287.5430908203125,287.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066695977002,6.643159622399253e-07,0.0010060052154585,-0.0164574198424816,0.0,0.0,0.0,-0.0081062605604529,60.0,0.1760251820087433,-0.0,-6.909282745937162e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,9.447914635529742e-05,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,9.94911024463363e-05,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,7.3483788582962e-05,297.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,9.949109517037868e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,0.000471942796139,287.3173522949219,294.1499938964844,287.54998779296875,286.6368408203125,287.4593200683594,287.5430908203125,287.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066695977002,6.643159622399253e-07,0.0010060052154585,-0.0164574198424816,0.0,0.0,0.0,-0.0081062605604529,60.0,0.1760251820087433,-0.0,-6.909282745937162e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.43182603805326e-05,297.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.932168177329004e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,7.335865666391328e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,9.932167449733242e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,0.0004711391520686,287.3170471191406,294.1499938964844,287.54998779296875,286.6466979980469,287.4609375,287.5445556640625,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004955265671,6.442730295930232e-07,0.00100431102328,-0.0159323662519454,0.0,0.0,0.0,-0.0080068949609994,60.0,0.1756958216428756,-0.0,-6.88577088681086e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.43182603805326e-05,297.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.932168177329004e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,7.335865666391328e-05,297.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,9.932167449733242e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,0.0004711391520686,287.3170471191406,294.1499938964844,287.54998779296875,286.6466979980469,287.4609375,287.5445556640625,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004955265671,6.442730295930232e-07,0.00100431102328,-0.0159323662519454,0.0,0.0,0.0,-0.0080068949609994,60.0,0.1756958216428756,-0.0,-6.88577088681086e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.424138988833874e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.924073674483223e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,7.329887012019753e-05,297.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.924072946887463e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485412597656,0.0,0.0,0.0004707551561295,287.3168640136719,294.1499938964844,287.54998779296875,286.6516418457031,287.4617004394531,287.5451354980469,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041362838819,6.34696561974124e-07,0.0010035015875473,-0.015681492164731,0.0,0.0,0.0,-0.0079594179987907,60.0,0.1755315959453582,-0.0,-6.874551417013208e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,9.41660618991591e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,9.916141425492242e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,7.324028410948813e-05,297.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,9.91614069789648e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482360839844,0.0,0.0,0.0004703789018094,287.31671142578125,294.1499938964844,287.54998779296875,286.6565856933594,287.4624938964844,287.545654296875,287.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253126230149064e-07,0.0010027084499597,-0.0154356602579355,0.0,0.0,0.0,-0.0079128965735435,60.0,0.1753687709569931,-0.0,-6.863565715775621e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.402712748851628e-05,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.90151020232588e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,7.313221431104466e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,9.90150947473012e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,0.0004696848627645,287.31640625,294.1499938964844,287.54998779296875,286.6664428710937,287.46405029296875,287.5465393066406,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018530301749,6.080036882849527e-07,0.001001244992949,-0.0149822058156132,0.0,0.0,0.0,-0.0078270826488733,60.0,0.1750559210777282,-0.0,-6.843325905947496e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.402712748851628e-05,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.90151020232588e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,7.313221431104466e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,9.90150947473012e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,0.0004696848627645,287.31640625,294.1499938964844,287.54998779296875,286.6664428710937,287.46405029296875,287.5465393066406,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018530301749,6.080036882849527e-07,0.001001244992949,-0.0149822058156132,0.0,0.0,0.0,-0.0078270826488733,60.0,0.1750559210777282,-0.0,-6.843325905947496e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.390815102960914e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,9.888981730910018e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,7.303967868210748e-05,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,9.888981003314257e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,0.0004690905625466,287.3160705566406,294.1499938964844,287.54998779296875,286.6763000488281,287.4655456542969,287.5472412109375,287.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005851509049,5.931813689130649e-07,0.0009999920148402,-0.0145938890054821,0.0,0.0,0.0,-0.0077535985037684,60.0,0.1747709959745407,-0.0,-6.826017795447116e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.390815102960914e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,9.888981730910018e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34716796875,0.0,0.0,7.303967868210748e-05,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471374511719,0.0,0.0,9.888981003314257e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470153808594,0.0,0.0,0.0004690905625466,287.3160705566406,294.1499938964844,287.54998779296875,286.6763000488281,287.4655456542969,287.5472412109375,287.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005851509049,5.931813689130649e-07,0.0009999920148402,-0.0145938890054821,0.0,0.0,0.0,-0.0077535985037684,60.0,0.1747709959745407,-0.0,-6.826017795447116e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
