time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370860,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.381012205267324e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.878659329842776e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,7.296344119822606e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.878658602247016e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,0.000468600919703,287.3157653808594,294.1499938964844,287.54998779296875,286.6861572265625,287.467041015625,287.5477600097656,287.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995405562222,5.809693561786844e-07,0.0009989596437662,-0.0142739526927471,0.0,0.0,0.0,-0.0076930555514991,60.0,0.1745185852050781,-0.0,-6.811774255766069e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,9.381012205267324e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.878659329842776e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,7.296344119822606e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.878658602247016e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.346435546875,0.0,0.0,0.000468600919703,287.3157653808594,294.1499938964844,287.54998779296875,286.6861572265625,287.467041015625,287.5477600097656,287.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995405562222,5.809693561786844e-07,0.0009989596437662,-0.0142739526927471,0.0,0.0,0.0,-0.0076930555514991,60.0,0.1745185852050781,-0.0,-6.811774255766069e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,9.373520879307762e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.870770009001716e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,7.290516805369407e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,9.870769281405956e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,0.0004682266735471,287.3154602050781,294.1499938964844,287.54998779296875,286.6960144042969,287.4684753417969,287.5481872558594,287.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987421799451,5.716361215490906e-07,0.0009981705807149,-0.0140294320881366,0.0,0.0,0.0,-0.0076467837207019,60.0,0.1743036955595016,-0.0,-6.800897978109789e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,9.373520879307762e-05,297.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,9.870770009001716e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459777832031,0.0,0.0,7.290516805369407e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,9.870769281405956e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,0.0004682266735471,287.3154602050781,294.1499938964844,287.54998779296875,286.6960144042969,287.4684753417969,287.5481872558594,287.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987421799451,5.716361215490906e-07,0.0009981705807149,-0.0140294320881366,0.0,0.0,0.0,-0.0076467837207019,60.0,0.1743036955595016,-0.0,-6.800897978109789e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.37047225306742e-05,297.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.86755985650234e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,7.288146298378706e-05,297.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.867559128906578e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,0.00046807443141,287.3153076171875,294.1499938964844,287.54998779296875,286.700927734375,287.4692077636719,287.5483703613281,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984172647818,5.67838412735e-07,0.000997849390842,-0.0139299370348453,0.0,0.0,0.0,-0.0076279556378722,60.0,0.1742076128721237,-0.0,-6.796474849579681e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,9.368207975057884e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,9.86517479759641e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,7.286384789040312e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,9.865174070000648e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,0.0004679612757172,287.315185546875,294.1499938964844,287.54998779296875,286.7058410644531,287.46990966796875,287.5485534667969,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981762850657,5.650167054227495e-07,0.0009976112050935,-0.0138560095801949,0.0,0.0,0.0,-0.007613968104124,60.0,0.1741242855787277,-0.0,-6.793190010512262e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.365384903503582e-05,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.862202568911016e-05,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,7.284188905032352e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,9.862201841315256e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,0.0004678202967625,287.3148803710937,294.1499938964844,287.54998779296875,286.7156982421875,287.4713134765625,287.548828125,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978751186281,5.614998599412502e-07,0.0009973136475309,-0.0137638710439205,0.0,0.0,0.0,-0.0075965309515595,60.0,0.1739910989999771,-0.0,-6.789095863268815e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447570800781,0.0,0.0,9.365384903503582e-05,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.862202568911016e-05,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,7.284188905032352e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34478759765625,0.0,0.0,9.862201841315256e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,0.0004678202967625,287.3148803710937,294.1499938964844,287.54998779296875,286.7156982421875,287.4713134765625,287.548828125,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978751186281,5.614998599412502e-07,0.0009973136475309,-0.0137638710439205,0.0,0.0,0.0,-0.0075965309515595,60.0,0.1739910989999771,-0.0,-6.789095863268815e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,9.36428550630808e-05,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.8610449640546e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,7.283333980012685e-05,297.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.861044236458838e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,0.0004677653778344,287.3146057128906,294.1499938964844,287.54998779296875,286.7255249023437,287.4726867675781,287.5490417480469,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997757888399,5.60129421955935e-07,0.0009971976978704,-0.0137279666960239,0.0,0.0,0.0,-0.0075897369533777,60.0,0.1738915145397186,-0.0,-6.787501405369768e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,9.36428550630808e-05,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,9.8610449640546e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34423828125,0.0,0.0,7.283333980012685e-05,297.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,9.861044236458838e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,0.0004677653778344,287.3146057128906,294.1499938964844,287.54998779296875,286.7255249023437,287.4726867675781,287.5490417480469,287.2964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997757888399,5.60129421955935e-07,0.0009971976978704,-0.0137279666960239,0.0,0.0,0.0,-0.0075897369533777,60.0,0.1738915145397186,-0.0,-6.787501405369768e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,9.364403376821429e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.86116865533404e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,7.283425657078624e-05,297.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.86116792773828e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,0.0004677712568081,287.3143005371094,294.1499938964844,287.54998779296875,286.7353820800781,287.4740600585937,287.5492248535156,287.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977703448385,5.602753958555695e-07,0.0009972100378945,-0.0137317916378378,0.0,0.0,0.0,-0.0075904605910182,60.0,0.1738181561231613,-0.0,-6.787671225083616e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,9.364403376821429e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.86116865533404e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,7.283425657078624e-05,297.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.86116792773828e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,0.0004677712568081,287.3143005371094,294.1499938964844,287.54998779296875,286.7353820800781,287.4740600585937,287.5492248535156,287.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977703448385,5.602753958555695e-07,0.0009972100378945,-0.0137317916378378,0.0,0.0,0.0,-0.0075904605910182,60.0,0.1738181561231613,-0.0,-6.787671225083616e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,9.364882134832442e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.861673606792463e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,7.28379818610847e-05,297.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,9.861672879196703e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,0.0004677951801568,287.31402587890625,294.1499938964844,287.54998779296875,286.7452087402344,287.4753723144531,287.54937744140625,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978214511647,5.608719106930948e-07,0.0009972605621442,-0.0137474192306399,0.0,0.0,0.0,-0.0075934184715151,60.0,0.1737580448389053,-0.0,-6.788365425336451e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,9.364882134832442e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,9.861673606792463e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,7.28379818610847e-05,297.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34307861328125,0.0,0.0,9.861672879196703e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,0.0004677951801568,287.31402587890625,294.1499938964844,287.54998779296875,286.7452087402344,287.4753723144531,287.54937744140625,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978214511647,5.608719106930948e-07,0.0009972605621442,-0.0137474192306399,0.0,0.0,0.0,-0.0075934184715151,60.0,0.1737580448389053,-0.0,-6.788365425336451e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.365078585688023e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,9.861880243988708e-05,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,7.283950981218368e-05,297.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.861879516392946e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,0.0004678049881476,287.3139038085937,294.1499938964844,287.54998779296875,286.7501220703125,287.4760437011719,287.5494384765625,287.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978422895073,5.611161668639397e-07,0.0009972811676561,-0.0137538183480501,0.0,0.0,0.0,-0.0075946287252008,60.0,0.1737297773361206,-0.0,-6.788649642430755e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.365160076413304e-05,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,9.861965372692794e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,7.28401355445385e-05,297.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.861964645097032e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,0.0004678090335801,287.3137512207031,294.1499938964844,287.54998779296875,286.7550354003906,287.4766845703125,287.5494689941406,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978509042412,5.612168934021611e-07,0.0009972896659746,-0.0137564586475491,0.0,0.0,0.0,-0.0075951283797621,60.0,0.1737003326416015,-0.0,-6.788766881982157e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.36493233893998e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,9.861725993687288e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,7.283837476279587e-05,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,9.861725266091526e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,0.0004677976830862,287.3134765625,294.1499938964844,287.54998779296875,286.7648620605469,287.4779663085937,287.549560546875,287.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978269226849,5.609334152723022e-07,0.0009972660336643,-0.013749030418694,0.0,0.0,0.0,-0.0075937244109809,60.0,0.1736359298229217,-0.0,-6.788437190152763e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.36493233893998e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,9.861725993687288e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,7.283837476279587e-05,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,9.861725266091526e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,0.0004677976830862,287.3134765625,294.1499938964844,287.54998779296875,286.7648620605469,287.4779663085937,287.549560546875,287.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978269226849,5.609334152723022e-07,0.0009972660336643,-0.013749030418694,0.0,0.0,0.0,-0.0075937244109809,60.0,0.1736359298229217,-0.0,-6.788437190152763e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,9.36403012019582e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34149169921875,0.0,0.0,9.860775753622876e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,7.283135346369818e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,9.860775026027112e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,0.0004677526012528,287.313232421875,294.1499938964844,287.54998779296875,286.7746887207031,287.479248046875,287.5496520996094,287.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997730763629,5.598083134827903e-07,0.0009971709223464,-0.0137195531278848,0.0,0.0,0.0,-0.0075881467200815,60.0,0.1735604256391525,-0.0,-6.787127659890757e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,9.36403012019582e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34149169921875,0.0,0.0,9.860775753622876e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,7.283135346369818e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,9.860775026027112e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,0.0004677526012528,287.313232421875,294.1499938964844,287.54998779296875,286.7746887207031,287.479248046875,287.5496520996094,287.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997730763629,5.598083134827903e-07,0.0009971709223464,-0.0137195531278848,0.0,0.0,0.0,-0.0075881467200815,60.0,0.1735604256391525,-0.0,-6.787127659890757e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,9.362431592307983e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.859092097030953e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,7.281891885213554e-05,297.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.859091369435193e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,0.000467672740342,287.3129577636719,294.1499938964844,287.54998779296875,286.7845153808594,287.48046875,287.5497131347656,287.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975604480132,5.578162358688132e-07,0.000997002585791,-0.0136673627421259,0.0,0.0,0.0,-0.0075782709755003,60.0,0.1734717935323715,-0.0,-6.784809869486709e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,9.362431592307983e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.859092097030953e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,7.281891885213554e-05,297.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.859091369435193e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408203125,0.0,0.0,0.000467672740342,287.3129577636719,294.1499938964844,287.54998779296875,286.7845153808594,287.48046875,287.5497131347656,287.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975604480132,5.578162358688132e-07,0.000997002585791,-0.0136673627421259,0.0,0.0,0.0,-0.0075782709755003,60.0,0.1734717935323715,-0.0,-6.784809869486709e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,9.36018768697977e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,9.856729593593629e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,7.280146382981911e-05,297.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,9.856728865997866e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,0.0004675606905948,287.3127136230469,294.1499938964844,287.54998779296875,286.7943420410156,287.481689453125,287.5497741699219,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973213309422,5.550207902160764e-07,0.0009967662626877,-0.0135941244661808,0.0,0.0,0.0,-0.0075644124299287,60.0,0.1733700633049011,-0.0,-6.781557715385135e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,9.36018768697977e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,9.856729593593629e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,7.280146382981911e-05,297.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,9.856728865997866e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,0.0004675606905948,287.3127136230469,294.1499938964844,287.54998779296875,286.7943420410156,287.481689453125,287.5497741699219,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973213309422,5.550207902160764e-07,0.0009967662626877,-0.0135941244661808,0.0,0.0,0.0,-0.0075644124299287,60.0,0.1733700633049011,-0.0,-6.781557715385135e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.358914394397289e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,9.855388634605332e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,7.279156125150621e-05,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34014892578125,0.0,0.0,9.855387907009572e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34002685546875,0.0,0.0,0.0004674970696214,287.31256103515625,294.1499938964844,287.54998779296875,286.7992553710937,287.4822998046875,287.5497741699219,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971854742616,5.534342335522524e-07,0.0009966321522369,-0.0135525576770305,0.0,0.0,0.0,-0.0075565460138022,60.0,0.1733162701129913,-0.0,-6.779712435900366e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,9.357434464618564e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,9.853830124484376e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33990478515625,0.0,0.0,7.278005068656057e-05,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,9.853829396888614e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,0.000467423145892,287.3124389648437,294.1499938964844,287.54998779296875,286.8041687011719,287.4828796386719,287.5498046875,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970276150852,5.515904035746644e-07,0.0009964760392904,-0.0135042490437626,0.0,0.0,0.0,-0.0075474036857485,60.0,0.1732580959796905,-0.0,-6.777568017923842e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33935546875,0.0,0.0,9.35418502194807e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,9.850408241618425e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,7.275478128576651e-05,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33935546875,0.0,0.0,9.850407514022665e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,0.0004672608338296,287.31219482421875,294.1499938964844,287.54998779296875,286.81396484375,287.48406982421875,287.5498352050781,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966816287487,5.475417310663033e-07,0.0009961341274902,-0.0133981751278042,0.0,0.0,0.0,-0.0075273336842656,60.0,0.1731339246034622,-0.0,-6.77286067229943e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33935546875,0.0,0.0,9.35418502194807e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,9.850408241618425e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,7.275478128576651e-05,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33935546875,0.0,0.0,9.850407514022665e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,0.0004672608338296,287.31219482421875,294.1499938964844,287.54998779296875,286.81396484375,287.48406982421875,287.5498352050781,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966816287487,5.475417310663033e-07,0.0009961341274902,-0.0133981751278042,0.0,0.0,0.0,-0.0075273336842656,60.0,0.1731339246034622,-0.0,-6.77286067229943e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,9.35065108933486e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,9.84668658929877e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,7.272729271790013e-05,297.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,9.846685861703008e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,0.000467084289994,287.3119506835937,294.1499938964844,287.54998779296875,286.82379150390625,287.4851989746094,287.54986572265625,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963050251826,5.431387535281829e-07,0.0009957619477063,-0.0132828187197446,0.0,0.0,0.0,-0.0075055048801004,60.0,0.173002079129219,-0.0,-6.767744054059224e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,9.35065108933486e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,9.84668658929877e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,7.272729271790013e-05,297.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388671875,0.0,0.0,9.846685861703008e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,0.000467084289994,287.3119506835937,294.1499938964844,287.54998779296875,286.82379150390625,287.4851989746094,287.54986572265625,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963050251826,5.431387535281829e-07,0.0009957619477063,-0.0132828187197446,0.0,0.0,0.0,-0.0075055048801004,60.0,0.173002079129219,-0.0,-6.767744054059224e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,9.34694180614315e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.842780855251476e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,7.269844354595989e-05,297.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.842780127655716e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,0.0004668990441132,287.31170654296875,294.1499938964844,287.54998779296875,286.8335876464844,287.486328125,287.5498962402344,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995909795165,5.385178951655689e-07,0.0009953712578862,-0.0131617542356252,0.0,0.0,0.0,-0.0074825966730713,60.0,0.1728647947311401,-0.0,-6.762375193147818e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,9.34694180614315e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.842780855251476e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,7.269844354595989e-05,297.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.842780127655716e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,0.0004668990441132,287.31170654296875,294.1499938964844,287.54998779296875,286.8335876464844,287.486328125,287.5498962402344,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995909795165,5.385178951655689e-07,0.0009953712578862,-0.0131617542356252,0.0,0.0,0.0,-0.0074825966730713,60.0,0.1728647947311401,-0.0,-6.762375193147818e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,9.34320269152522e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,9.83884310699068e-05,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,7.2669361543376e-05,297.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,9.83884237939492e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,0.0004667122557293,287.3114929199219,294.1499938964844,287.54998779296875,286.8433837890625,287.4874572753906,287.5499267578125,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955111891031,5.338592359294125e-07,0.0009949773084372,-0.0130396960303187,0.0,0.0,0.0,-0.0074594994075596,60.0,0.1727243959903717,-0.0,-6.756965120757742e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,9.34320269152522e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,9.83884310699068e-05,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,7.2669361543376e-05,297.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,9.83884237939492e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,0.0004667122557293,287.3114929199219,294.1499938964844,287.54998779296875,286.8433837890625,287.4874572753906,287.5499267578125,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955111891031,5.338592359294125e-07,0.0009949773084372,-0.0130396960303187,0.0,0.0,0.0,-0.0074594994075596,60.0,0.1727243959903717,-0.0,-6.756965120757742e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,9.341372788185254e-05,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,9.836915705818684e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,7.265512249432504e-05,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,9.836915705818684e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,0.000466620811494,287.3113708496094,294.1499938964844,287.54998779296875,286.8482971191406,287.4880065917969,287.5499267578125,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995316193439,5.315790190252301e-07,0.0009947845246642,-0.0129799554124474,0.0,0.0,0.0,-0.0074481950141489,60.0,0.1726538091897964,-0.0,-6.754318349067034e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.339561074739322e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,9.835007949732244e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,7.264103624038398e-05,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373718261719,0.0,0.0,9.835007949732244e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,0.0004665303276851,287.3112487792969,294.1499938964844,287.54998779296875,286.8531799316406,287.488525390625,287.5499267578125,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951232932507,5.293218805491051e-07,0.0009945939527824,-0.0129208164289593,0.0,0.0,0.0,-0.0074370056390762,60.0,0.1725833714008331,-0.0,-6.751697867457551e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,9.336053335573524e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,9.831314673647285e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,7.261375867528841e-05,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,9.831314673647285e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,0.0004663551517296,287.31103515625,294.1499938964844,287.54998779296875,286.86297607421875,287.4896240234375,287.5499267578125,287.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947492508217,5.249523837846937e-07,0.0009942243341356,-0.0128063363954424,0.0,0.0,0.0,-0.0074153416790068,60.0,0.1724435538053512,-0.0,-6.746628145037904e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,9.336053335573524e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,9.831314673647285e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,7.261375867528841e-05,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,9.831314673647285e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,0.0004663551517296,287.31103515625,294.1499938964844,287.54998779296875,286.86297607421875,287.4896240234375,287.5499267578125,287.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947492508217,5.249523837846937e-07,0.0009942243341356,-0.0128063363954424,0.0,0.0,0.0,-0.0074153416790068,60.0,0.1724435538053512,-0.0,-6.746628145037904e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,9.332908666692674e-05,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,9.82800338533707e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,7.258929690578952e-05,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,9.828002657741308e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,0.0004661980492528,287.310791015625,294.1499938964844,287.54998779296875,286.8727722167969,287.4906616210937,287.5499572753906,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944142075255,5.210341669226182e-07,0.0009938932489603,-0.0127036767080426,0.0,0.0,0.0,-0.007395917084068,60.0,0.1723077893257141,-0.0,-6.742082803157248e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
