time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373200,297.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,9.332908666692674e-05,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,9.82800338533707e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,7.258929690578952e-05,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,9.828002657741308e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,0.0004661980492528,287.310791015625,294.1499938964844,287.54998779296875,286.8727722167969,287.4906616210937,287.5499572753906,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944142075255,5.210341669226182e-07,0.0009938932489603,-0.0127036767080426,0.0,0.0,0.0,-0.007395917084068,60.0,0.1723077893257141,-0.0,-6.742082803157248e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,9.330020839115603e-05,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,9.82496203505434e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,7.256683602463454e-05,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,9.82496130745858e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,0.0004660537815652,287.3105773925781,294.1499938964844,287.54998779296875,286.8822326660156,287.49169921875,287.5499572753906,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941065218299,5.174358079784724e-07,0.0009935890557244,-0.0126093998551368,0.0,0.0,0.0,-0.0073780780658125,60.0,0.172176107764244,-0.0,-6.737909785670126e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,9.330020839115603e-05,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,9.82496203505434e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,7.256683602463454e-05,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,9.82496130745858e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,0.0004660537815652,287.3105773925781,294.1499938964844,287.54998779296875,286.8822326660156,287.49169921875,287.5499572753906,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941065218299,5.174358079784724e-07,0.0009935890557244,-0.0126093998551368,0.0,0.0,0.0,-0.0073780780658125,60.0,0.172176107764244,-0.0,-6.737909785670126e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,9.327316365670411e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,9.82211422524415e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,7.254580123117194e-05,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,9.822113497648388e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,0.0004659187106881,287.31036376953125,294.1499938964844,287.54998779296875,286.8910522460937,287.4927062988281,287.5499572753906,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938182774931,5.140666985425923e-07,0.0009933041874319,-0.0125211272388696,0.0,0.0,0.0,-0.0073613747954368,60.0,0.1720479279756546,-0.0,-6.734004642794389e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,9.327316365670411e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,9.82211422524415e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,7.254580123117194e-05,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,9.822113497648388e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354187011719,0.0,0.0,0.0004659187106881,287.31036376953125,294.1499938964844,287.54998779296875,286.8910522460937,287.4927062988281,287.5499572753906,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938182774931,5.140666985425923e-07,0.0009933041874319,-0.0125211272388696,0.0,0.0,0.0,-0.0073613747954368,60.0,0.1720479279756546,-0.0,-6.734004642794389e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,9.326035797130316e-05,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,9.82076526270248e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,7.253584044519812e-05,297.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.82076453510672e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,0.0004658547113649,287.3102722167969,294.1499938964844,287.54998779296875,286.89520263671875,287.4931945800781,287.5499572753906,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936818387359,5.124708195580752e-07,0.0009931693784892,-0.0124793127179145,0.0,0.0,0.0,-0.0073534636758267,60.0,0.1719850748777389,-0.0,-6.73215438951047e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,9.324777784058824e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.8194410384167e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,7.252605428220704e-05,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.819440310820936e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,0.0004657919052988,287.3101501464844,294.1499938964844,287.54998779296875,286.8992004394531,287.49371337890625,287.5499572753906,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935478447005,5.109038738737581e-07,0.0009930370142683,-0.0124382581561803,0.0,0.0,0.0,-0.0073456950485706,60.0,0.1719226241111755,-0.0,-6.730338952820605e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,9.322343248641118e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,9.816877718549222e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,7.250712224049494e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,9.81687699095346e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,0.0004656702803913,287.3099365234375,294.1499938964844,287.54998779296875,286.9066772460937,287.49468994140625,287.54998779296875,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932882385328,5.07870879573602e-07,0.000992780434899,-0.0123587921261787,0.0,0.0,0.0,-0.0073306579142808,60.0,0.1717989146709442,-0.0,-6.726824608449533e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345642089844,0.0,0.0,9.322343248641118e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,9.816877718549222e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,7.250712224049494e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,9.81687699095346e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,0.0004656702803913,287.3099365234375,294.1499938964844,287.54998779296875,286.9066772460937,287.49468994140625,287.54998779296875,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932882385328,5.07870879573602e-07,0.000992780434899,-0.0123587921261787,0.0,0.0,0.0,-0.0073306579142808,60.0,0.1717989146709442,-0.0,-6.726824608449533e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.320116078015416e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,9.814531949814408e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,7.248979818541557e-05,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.814531222218648e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,0.0004655590164475,287.30975341796875,294.1499938964844,287.54998779296875,286.9135437011719,287.4956359863281,287.54998779296875,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930509841069,5.050953291174665e-07,0.0009925458580255,-0.0122860707342624,0.0,0.0,0.0,-0.0073168980889022,60.0,0.1716782748699188,-0.0,-6.72360940257022e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.320116078015416e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,9.814531949814408e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,7.248979818541557e-05,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,9.814531222218648e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,0.0004655590164475,287.30975341796875,294.1499938964844,287.54998779296875,286.9135437011719,287.4956359863281,287.54998779296875,287.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930509841069,5.050953291174665e-07,0.0009925458580255,-0.0122860707342624,0.0,0.0,0.0,-0.0073168980889022,60.0,0.1716782748699188,-0.0,-6.72360940257022e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,9.31902031879872e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,9.8133779829368e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,7.248127803904936e-05,297.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339233398437,0.0,0.0,9.813377255341038e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,0.0004655043012462,287.30963134765625,294.1499938964844,287.54998779296875,286.9168395996094,287.4961242675781,287.54998779296875,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929343359544,5.037304617871996e-07,0.0009924306068569,-0.0122503098100423,0.0,0.0,0.0,-0.0073101315647363,60.0,0.1716166138648986,-0.0,-6.722029155525888e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,9.318011871073396e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,9.81231642072089e-05,297.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,7.247343455674127e-05,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,9.812315693125127e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,0.0004654539225157,287.3095397949219,294.1499938964844,287.54998779296875,286.91973876953125,287.49658203125,287.54998779296875,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928266517817,5.024739948567003e-07,0.0009923242032527,-0.0122173903509974,0.0,0.0,0.0,-0.0073039019480347,60.0,0.1715596914291381,-0.0,-6.720573964003054e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,9.316080104326828e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,9.810282062971964e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,7.245840970426798e-05,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,9.810281335376204e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,0.0004653574142139,287.3093566894531,294.1499938964844,287.54998779296875,286.9252624511719,287.4975280761719,287.54998779296875,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926208294928,5.000670739718771e-07,0.0009921208256855,-0.0121543258428573,0.0,0.0,0.0,-0.0072919693775475,60.0,0.1714437454938888,-0.0,-6.7177872153934e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.333251953125,0.0,0.0,9.316080104326828e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,9.810282062971964e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,7.245840970426798e-05,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,9.810281335376204e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,0.0004653574142139,287.3093566894531,294.1499938964844,287.54998779296875,286.9252624511719,287.4975280761719,287.54998779296875,287.298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926208294928,5.000670739718771e-07,0.0009921208256855,-0.0121543258428573,0.0,0.0,0.0,-0.0072919693775475,60.0,0.1714437454938888,-0.0,-6.7177872153934e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,9.315180068369956e-05,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.809334733290598e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,7.245141023304313e-05,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.809334005694836e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329772949219,0.0,0.0,0.0004653124778997,287.3092346191406,294.1499938964844,287.54998779296875,286.92779541015625,287.4979858398437,287.54998779296875,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925250196829,4.989460649085231e-07,0.0009920260636135,-0.0121249547228217,0.0,0.0,0.0,-0.0072864121757447,60.0,0.1713868677616119,-0.0,-6.716489764357902e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33282470703125,0.0,0.0,9.314304043073208e-05,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.80841214186512e-05,297.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,7.244459266075864e-05,297.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.808411414269358e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,0.0004652687348425,287.30914306640625,294.1499938964844,287.54998779296875,286.9301452636719,287.4984130859375,287.54998779296875,287.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924317710101,4.978546144229767e-07,0.0009919338626787,-0.0120963575318455,0.0,0.0,0.0,-0.0072810016572475,60.0,0.1713303923606872,-0.0,-6.715225708830985e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.312634938396512e-05,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.806653542909773e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,7.243161235237494e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.806653542909773e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,0.0004651853232644,287.3089599609375,294.1499938964844,287.54998779296875,286.93438720703125,287.49932861328125,287.54998779296875,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922535391524,4.9577420213609e-07,0.0009917578427121,-0.012041850015521,0.0,0.0,0.0,-0.0072706863284111,60.0,0.1712186634540558,-0.0,-6.71281839004223e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.312634938396512e-05,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.806653542909773e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,7.243161235237494e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.806653542909773e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,0.0004651853232644,287.3089599609375,294.1499938964844,287.54998779296875,286.93438720703125,287.49932861328125,287.54998779296875,287.2990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922535391524,4.9577420213609e-07,0.0009917578427121,-0.012041850015521,0.0,0.0,0.0,-0.0072706863284111,60.0,0.1712186634540558,-0.0,-6.71281839004223e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,9.311169560533016e-05,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,9.805110312299804e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,7.242021092679352e-05,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.80510958470404e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,0.0004651121271308,287.30877685546875,294.1499938964844,287.54998779296875,286.9379577636719,287.5002136230469,287.54998779296875,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920975426211,4.939481641486054e-07,0.0009916035924106,-0.0119940051808953,0.0,0.0,0.0,-0.0072616338729858,60.0,0.1711100935935974,-0.0,-6.71070523594608e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319702148437,0.0,0.0,9.311169560533016e-05,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,9.805110312299804e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,7.242021092679352e-05,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.80510958470404e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,0.0004651121271308,287.30877685546875,294.1499938964844,287.54998779296875,286.9379577636719,287.5002136230469,287.54998779296875,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920975426211,4.939481641486054e-07,0.0009916035924106,-0.0119940051808953,0.0,0.0,0.0,-0.0072616338729858,60.0,0.1711100935935974,-0.0,-6.71070523594608e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.309812594437972e-05,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,9.80368204182014e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,7.240966078825295e-05,297.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,9.803681314224376e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,0.0004650443734135,287.30859375,294.1499938964844,287.54998779296875,286.9408874511719,287.5010681152344,287.54998779296875,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919528383761,4.922579250887793e-07,0.0009914606343954,-0.0119497198611497,0.0,0.0,0.0,-0.0072532542981207,60.0,0.1710034310817718,-0.0,-6.708749822337269e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.309812594437972e-05,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,9.80368204182014e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,7.240966078825295e-05,297.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33160400390625,0.0,0.0,9.803681314224376e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315124511719,0.0,0.0,0.0004650443734135,287.30859375,294.1499938964844,287.54998779296875,286.9408874511719,287.5010681152344,287.54998779296875,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919528383761,4.922579250887793e-07,0.0009914606343954,-0.0119497198611497,0.0,0.0,0.0,-0.0072532542981207,60.0,0.1710034310817718,-0.0,-6.708749822337269e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.308633889304474e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,9.802440035855398e-05,297.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,7.240048580570146e-05,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.802440035855398e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,0.0004649854672607,287.30841064453125,294.1499938964844,287.54998779296875,286.94317626953125,287.5019226074219,287.54998779296875,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918272262439,4.90788693241484e-07,0.0009913365356624,-0.011911223642528,0.0,0.0,0.0,-0.0072459704242646,60.0,0.1708995699882507,-0.0,-6.70705020411333e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.308633889304474e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,9.802440035855398e-05,297.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,7.240048580570146e-05,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.802440035855398e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,0.0004649854672607,287.30841064453125,294.1499938964844,287.54998779296875,286.94317626953125,287.5019226074219,287.54998779296875,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918272262439,4.90788693241484e-07,0.0009913365356624,-0.011911223642528,0.0,0.0,0.0,-0.0072459704242646,60.0,0.1708995699882507,-0.0,-6.70705020411333e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,9.308102016802876e-05,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,9.801880514714868e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,7.239635306177661e-05,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,9.801879787119104e-05,298.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,0.0004649589245673,287.3083190917969,294.1499938964844,287.54998779296875,286.9440612792969,287.5023193359375,287.54998779296875,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917706483975,4.901264105683367e-07,0.0009912805398926,-0.0118938712403178,0.0,0.0,0.0,-0.0072426875121891,60.0,0.1708486527204513,-0.0,-6.706283528501444e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.307596337748691e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,9.80134864221327e-05,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,7.239242404466495e-05,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.801347914617509e-05,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306884765625,0.0,0.0,0.0004649336624424,287.3082275390625,294.1499938964844,287.54998779296875,286.9447937011719,287.50274658203125,287.54998779296875,287.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917168645188,4.894964149571024e-07,0.0009912273380905,-0.0118773654103279,0.0,0.0,0.0,-0.0072395643219351,60.0,0.170798197388649,-0.0,-6.70555522219729e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33038330078125,0.0,0.0,9.306665015174076e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,9.800367843126878e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33038330078125,0.0,0.0,7.238517719088122e-05,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33038330078125,0.0,0.0,9.800367115531115e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,0.0004648871545214,287.3080749511719,294.1499938964844,287.54998779296875,286.9457702636719,287.5035705566406,287.54998779296875,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916173294186,4.883358428742213e-07,0.0009911289671435,-0.0118469558656215,0.0,0.0,0.0,-0.0072338096797466,60.0,0.1706984788179397,-0.0,-6.70421300696944e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33038330078125,0.0,0.0,9.306665015174076e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,9.800367843126878e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33038330078125,0.0,0.0,7.238517719088122e-05,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33038330078125,0.0,0.0,9.800367115531115e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,0.0004648871545214,287.3080749511719,294.1499938964844,287.54998779296875,286.9457702636719,287.5035705566406,287.54998779296875,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916173294186,4.883358428742213e-07,0.0009911289671435,-0.0118469558656215,0.0,0.0,0.0,-0.0072338096797466,60.0,0.1706984788179397,-0.0,-6.70421300696944e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,9.305930871050803e-05,297.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,9.799593681236728e-05,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,7.237946556415409e-05,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,9.799593681236728e-05,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,0.0004648504545912,287.3078918457031,294.1499938964844,287.54998779296875,286.94610595703125,287.5043640136719,287.54998779296875,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915390983223,4.874202090832114e-07,0.0009910516673699,-0.0118229649960994,0.0,0.0,0.0,-0.0072292704135179,60.0,0.1706019043922424,-0.0,-6.703153587750421e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,9.305930871050803e-05,297.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,9.799593681236728e-05,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,7.237946556415409e-05,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,9.799593681236728e-05,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,0.0004648504545912,287.3078918457031,294.1499938964844,287.54998779296875,286.94610595703125,287.5043640136719,287.54998779296875,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915390983223,4.874202090832114e-07,0.0009910516673699,-0.0118229649960994,0.0,0.0,0.0,-0.0072292704135179,60.0,0.1706019043922424,-0.0,-6.703153587750421e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,9.305549610871822e-05,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,9.799192775972188e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,7.237650424940512e-05,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,9.799192048376426e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,0.000464831420686,287.30780029296875,294.1499938964844,287.54998779296875,286.94598388671875,287.5048522949219,287.54998779296875,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914985857903,4.869456802225614e-07,0.0009910116204991,-0.0118105318397283,0.0,0.0,0.0,-0.0072269183583557,60.0,0.1705450862646103,-0.0,-6.702605048758414e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,9.305298590334132e-05,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296203613281,0.0,0.0,9.798927931115033e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296203613281,0.0,0.0,7.23745470168069e-05,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296203613281,0.0,0.0,9.798927931115033e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,0.0004648188769351,287.3077392578125,294.1499938964844,287.54998779296875,286.9457702636719,287.5051574707031,287.54998779296875,287.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991471693851,4.866324161412194e-07,0.0009909850778058,-0.0118023250252008,0.0,0.0,0.0,-0.0072253649123013,60.0,0.1705072075128555,-0.0,-6.702242671963178e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292236328125,0.0,0.0,9.304843842983246e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292541503906,0.0,0.0,9.798449173104018e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292236328125,0.0,0.0,7.237101090140641e-05,297.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292236328125,0.0,0.0,9.798449173104018e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,0.0004647961759474,287.3075866699219,294.1499938964844,287.54998779296875,286.9447937011719,287.5059509277344,287.54998779296875,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914232650771,4.86065744098596e-07,0.0009909372311085,-0.0117874769493937,0.0,0.0,0.0,-0.0072225555777549,60.0,0.170415386557579,-0.0,-6.701587551560807e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292236328125,0.0,0.0,9.304843842983246e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292541503906,0.0,0.0,9.798449173104018e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292236328125,0.0,0.0,7.237101090140641e-05,297.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292236328125,0.0,0.0,9.798449173104018e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,0.0004647961759474,287.3075866699219,294.1499938964844,287.54998779296875,286.9447937011719,287.5059509277344,287.54998779296875,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914232650771,4.86065744098596e-07,0.0009909372311085,-0.0117874769493937,0.0,0.0,0.0,-0.0072225555777549,60.0,0.170415386557579,-0.0,-6.701587551560807e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.0,9.30466630961746e-05,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,9.798262180993332e-05,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,7.236962846945971e-05,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,9.798261453397572e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,0.0004647872701752,287.3074951171875,294.1499938964844,287.54998779296875,286.9440612792969,287.5063171386719,287.54998779296875,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991404405795,4.858440547650389e-07,0.000990918604657,-0.0117816692218184,0.0,0.0,0.0,-0.0072214570827782,60.0,0.1703703999519348,-0.0,-6.701331045633196e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,9.304515697294846e-05,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.328857421875,0.0,0.0,9.798104292713106e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.328857421875,0.0,0.0,7.236846431624144e-05,297.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.328857421875,0.0,0.0,9.798103565117344e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,0.0004647797904908,287.3074035644531,294.1499938964844,287.54998779296875,286.94317626953125,287.5067138671875,287.54998779296875,287.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913884568959,4.856569262301491e-07,0.0009909027721732,-0.011776765808463,0.0,0.0,0.0,-0.0072205294854938,60.0,0.1703258901834488,-0.0,-6.701115040641525e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,9.304292325396092e-05,297.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,9.797868551686406e-05,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,7.236672536237165e-05,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,9.797867824090643e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,0.0004647686146199,287.3072509765625,294.1499938964844,287.54998779296875,286.9408874511719,287.5074462890625,287.54998779296875,287.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913643589243,4.853777682001237e-07,0.0009908790234476,-0.011769451200962,0.0,0.0,0.0,-0.0072191441431641,60.0,0.1702380329370498,-0.0,-6.70079245423949e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,9.304292325396092e-05,297.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,9.797868551686406e-05,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,7.236672536237165e-05,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,9.797867824090643e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,0.0004647686146199,287.3072509765625,294.1499938964844,287.54998779296875,286.9408874511719,287.5074462890625,287.54998779296875,287.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913643589243,4.853777682001237e-07,0.0009908790234476,-0.011769451200962,0.0,0.0,0.0,-0.0072191441431641,60.0,0.1702380329370498,-0.0,-6.70079245423949e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
