time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375540,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,9.304259583586828e-05,297.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.328125,0.0,0.0,9.79783435468562e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.328125,0.0,0.0,7.236647070385516e-05,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.328125,0.0,0.0,9.797833627089858e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,0.0004647669848054,287.3070983886719,294.1499938964844,287.54998779296875,286.9379577636719,287.5081787109375,287.54998779296875,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913608664646,4.853368977819628e-07,0.0009908755309879,-0.0117683801800012,0.0,0.0,0.0,-0.0072189420461654,60.0,0.1701533049345016,-0.0,-6.700744847876194e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280944824219,0.0,0.0,9.304259583586828e-05,297.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.328125,0.0,0.0,9.79783435468562e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.328125,0.0,0.0,7.236647070385516e-05,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.328125,0.0,0.0,9.797833627089858e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,0.0004647669848054,287.3070983886719,294.1499938964844,287.54998779296875,286.9379577636719,287.5081787109375,287.54998779296875,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913608664646,4.853368977819628e-07,0.0009908755309879,-0.0117683801800012,0.0,0.0,0.0,-0.0072189420461654,60.0,0.1701533049345016,-0.0,-6.700744847876194e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,9.304311970481648e-05,297.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,9.797889651963489e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,7.236687815748155e-05,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,9.797888924367726e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,0.0004647696041502,287.3069763183594,294.1499938964844,287.54998779296875,286.93438720703125,287.5089111328125,287.54998779296875,287.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913664544001,4.854019266531395e-07,0.0009908810025081,-0.0117700845003128,0.0,0.0,0.0,-0.0072192642837762,60.0,0.1700701713562011,-0.0,-6.700820165406185e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,9.304311970481648e-05,297.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,9.797889651963489e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,7.236687815748155e-05,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,9.797888924367726e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,0.0004647696041502,287.3069763183594,294.1499938964844,287.54998779296875,286.93438720703125,287.5089111328125,287.54998779296875,287.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913664544001,4.854019266531395e-07,0.0009908810025081,-0.0117700845003128,0.0,0.0,0.0,-0.0072192642837762,60.0,0.1700701713562011,-0.0,-6.700820165406185e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,9.304544801125304e-05,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,9.798134124139324e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,7.236868259496987e-05,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,9.798133396543562e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32733154296875,0.0,0.0,0.0004647812165785,287.30682373046875,294.1499938964844,287.54998779296875,286.9301452636719,287.5096130371094,287.54998779296875,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913912508636,4.856909754380467e-07,0.000990905566141,-0.0117776580154895,0.0,0.0,0.0,-0.0072206975892186,60.0,0.1699899733066558,-0.0,-6.701154120491992e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,9.304544801125304e-05,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,9.798134124139324e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,7.236868259496987e-05,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,9.798133396543562e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32733154296875,0.0,0.0,0.0004647812165785,287.30682373046875,294.1499938964844,287.54998779296875,286.9301452636719,287.5096130371094,287.54998779296875,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913912508636,4.856909754380467e-07,0.000990905566141,-0.0117776580154895,0.0,0.0,0.0,-0.0072206975892186,60.0,0.1699899733066558,-0.0,-6.701154120491992e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,9.304700506618246e-05,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,9.798298560781404e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272399902344,0.0,0.0,7.236989767989144e-05,297.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32720947265625,0.0,0.0,9.798297833185644e-05,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,0.0004647890164051,287.3067321777344,294.1499938964844,287.54998779296875,286.92779541015625,287.5099792480469,287.54998779296875,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914078982546,4.858853230871318e-07,0.0009909219807013,-0.011782749556005,0.0,0.0,0.0,-0.0072216615080833,60.0,0.1699506640434265,-0.0,-6.701378651996492e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270263671875,0.0,0.0,9.30488677113317e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,9.798494284041226e-05,297.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,7.237134559545666e-05,297.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,9.798494284041226e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,0.000464798300527,287.3066711425781,294.1499938964844,287.54998779296875,286.9252624511719,287.51031494140625,287.54998779296875,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914276888594,4.861169600189896e-07,0.0009909416548907,-0.0117888199165463,0.0,0.0,0.0,-0.0072228102944791,60.0,0.1699118465185165,-0.0,-6.701646526607874e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,9.305329876951872e-05,297.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,9.798960672924296e-05,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,7.237479439936578e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,9.798960672924296e-05,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,0.000464820448542,287.3065185546875,294.1499938964844,287.54998779296875,286.91973876953125,287.5110168457031,287.54998779296875,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.866684548687772e-07,0.0009909881046041,-0.0118032693862915,0.0,0.0,0.0,-0.0072255432605743,60.0,0.1698353290557861,-0.0,-6.702284593984589e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,9.305329876951872e-05,297.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,9.798960672924296e-05,297.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,7.237479439936578e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,9.798960672924296e-05,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266296386719,0.0,0.0,0.000464820448542,287.3065185546875,294.1499938964844,287.54998779296875,286.91973876953125,287.5110168457031,287.54998779296875,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.866684548687772e-07,0.0009909881046041,-0.0118032693862915,0.0,0.0,0.0,-0.0072255432605743,60.0,0.1698353290557861,-0.0,-6.702284593984589e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,9.305951971327886e-05,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,9.799616236705332e-05,297.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,7.23796256352216e-05,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,9.799615509109572e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,0.0004648515023291,287.306396484375,294.1499938964844,287.54998779296875,286.9135437011719,287.5116882324219,287.54998779296875,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915410773828,4.874428896073368e-07,0.000991053530015,-0.0118235601112246,0.0,0.0,0.0,-0.0072293831035494,60.0,0.1697617620229721,-0.0,-6.703179877831644e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,9.305951971327886e-05,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,9.799616236705332e-05,297.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,7.23796256352216e-05,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,9.799615509109572e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,0.0004648515023291,287.306396484375,294.1499938964844,287.54998779296875,286.9135437011719,287.5116882324219,287.54998779296875,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915410773828,4.874428896073368e-07,0.000991053530015,-0.0118235601112246,0.0,0.0,0.0,-0.0072293831035494,60.0,0.1697617620229721,-0.0,-6.703179877831644e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261108398437,0.0,0.0,9.306424908572808e-05,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,9.800114639801905e-05,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,7.238331454573199e-05,297.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3261413574219,0.0,0.0,9.800113912206144e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260498046875,0.0,0.0,0.0004648751637432,287.3063049316406,294.1499938964844,287.54998779296875,286.9089660644531,287.5121459960937,287.54998779296875,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915914852172,4.8803252639118e-07,0.0009911034721881,-0.0118390088900923,0.0,0.0,0.0,-0.0072323060594499,60.0,0.1697127372026443,-0.0,-6.703861998857974e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,9.306649735663086e-05,297.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,9.800351108424366e-05,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,7.23850607755594e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,9.800351108424366e-05,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,0.0004648863978218,287.3062744140625,294.1499938964844,287.54998779296875,286.9066772460937,287.5123596191406,287.54998779296875,287.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916153503581,4.883124802290695e-07,0.0009911269880831,-0.01184634398669,0.0,0.0,0.0,-0.0072336932644248,60.0,0.1696896702051162,-0.0,-6.70418600634548e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,9.307517757406458e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,9.801264968700708e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,7.239181286422536e-05,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,9.801264968700708e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,0.0004649297334253,287.3061218261719,294.1499938964844,287.54998779296875,286.8992004394531,287.51300048828125,287.54998779296875,287.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991707900539,4.893933009952889e-07,0.000991218490526,-0.0118746627122163,0.0,0.0,0.0,-0.0072390520945191,60.0,0.1696203500032425,-0.0,-6.705435851017684e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,9.307517757406458e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,9.801264968700708e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,7.239181286422536e-05,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,9.801264968700708e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256225585937,0.0,0.0,0.0004649297334253,287.3061218261719,294.1499938964844,287.54998779296875,286.8992004394531,287.51300048828125,287.54998779296875,287.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991707900539,4.893933009952889e-07,0.000991218490526,-0.0118746627122163,0.0,0.0,0.0,-0.0072390520945191,60.0,0.1696203500032425,-0.0,-6.705435851017684e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,9.307986329076812e-05,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,9.80175900622271e-05,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,7.239545811899006e-05,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3255310058594,0.0,0.0,9.801758278626949e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,0.0004649531620088,287.3060607910156,294.1499938964844,287.54998779296875,286.89520263671875,287.5133361816406,287.54998779296875,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917578427121,4.899771397504082e-07,0.0009912678506225,-0.011889960616827,0.0,0.0,0.0,-0.0072419471107423,60.0,0.1695864051580429,-0.0,-6.706110866616656e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,9.30848327698186e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32537841796875,0.0,0.0,9.80228214757517e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32537841796875,0.0,0.0,7.23993216524832e-05,297.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,9.802281419979408e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,0.0004649779584724,287.3059997558594,294.1499938964844,287.54998779296875,286.8910522460937,287.5136413574219,287.54998779296875,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918108116835,4.905958235212893e-07,0.0009913202375173,-0.0119061712175607,0.0,0.0,0.0,-0.0072450144216418,60.0,0.1695529222488403,-0.0,-6.706827093694302e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32501220703125,0.0,0.0,9.309541201218964e-05,297.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,9.8033960966859e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,7.240754348458722e-05,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,9.80339536909014e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,0.0004650308110285,287.3058776855469,294.1499938964844,287.54998779296875,286.8822326660156,287.5142822265625,287.54998779296875,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919232688844,4.919131129099696e-07,0.0009914314141497,-0.0119406851008534,0.0,0.0,0.0,-0.0072515443898737,60.0,0.1694869697093963,-0.0,-6.70835049731977e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32501220703125,0.0,0.0,9.309541201218964e-05,297.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,9.8033960966859e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,7.240754348458722e-05,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,9.80339536909014e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,0.0004650308110285,287.3058776855469,294.1499938964844,287.54998779296875,286.8822326660156,287.5142822265625,287.54998779296875,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919232688844,4.919131129099696e-07,0.0009914314141497,-0.0119406851008534,0.0,0.0,0.0,-0.0072515443898737,60.0,0.1694869697093963,-0.0,-6.70835049731977e-08,0.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.32470703125,0.0,0.050000000745058,9.310783934779464e-05,297.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3247375488281,0.0,0.050000000745058,9.804704313864931e-05,297.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32470703125,0.0,0.050000000745058,7.241721323225647e-05,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32470703125,0.0,0.050000000745058,9.80470358626917e-05,298.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.050000000745058,0.000465092860395,287.3057556152344,291.1499938964844,287.54998779296875,286.8727722167969,287.514892578125,287.5500793457031,287.30157470703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920557495206,4.934606181450363e-07,0.0009915622649714,-0.0119812311604619,0.0,0.0,0.0,-0.0072592166252434,60.0,0.1695943623781204,-0.0,-6.710141065013886e-08,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.32470703125,0.0,0.050000000745058,9.310783934779464e-05,297.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3247375488281,0.0,0.050000000745058,9.804704313864931e-05,297.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.32470703125,0.0,0.050000000745058,7.241721323225647e-05,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32470703125,0.0,0.050000000745058,9.80470358626917e-05,298.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.050000000745058,0.000465092860395,287.3057556152344,291.1499938964844,287.54998779296875,286.8727722167969,287.514892578125,287.5500793457031,287.30157470703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920557495206,4.934606181450363e-07,0.0009915622649714,-0.0119812311604619,0.0,0.0,0.0,-0.0072592166252434,60.0,0.1695943623781204,-0.0,-6.710141065013886e-08,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3133239746094,0.633603572845459,0.050000000745058,0.0408326163887977,297.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3133239746094,0.633603572845459,0.050000000745058,0.0429987125098705,297.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3133239746094,0.633603572845459,0.050000000745058,0.0317586995661258,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3133239746094,0.633603572845459,0.050000000745058,0.0429987087845802,297.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3133239746094,0.633603572845459,0.050000000745058,0.2039673626422882,287.3116149902344,291.1499938964844,287.5506896972656,286.8685607910156,293.9918212890625,295.7205810546875,287.4126281738281,1.0,0.1096985042095184,0.011306962929666,0.011306962929666,1.0,1.0,-0.4335342943668365,4.732659726869315e-05,0.4334869682788849,-0.1287838816642761,0.0,0.0,0.0,10.233875274658203,60.0,912.070556640625,-0.0,12.27744960784912,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870178222656,0.6315484642982483,0.050000000745058,0.0452311150729656,297.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870178222656,0.6315484642982483,0.050000000745058,0.0476305447518825,297.8066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870178222656,0.6315484642982483,0.050000000745058,0.0351797565817832,297.63848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870178222656,0.6315484642982483,0.050000000745058,0.0476305447518825,297.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870178222656,0.6315484642982483,0.050000000745058,0.2259387969970703,287.8573608398437,291.1499938964844,287.552734375,286.8656616210937,294.8842163085937,297.8407897949219,288.3605041503906,1.0,0.1210910901427269,0.022613925859332,0.022613925859332,1.0,1.0,-0.481951504945755,0.0001104262701119,0.4818410873413086,-0.1413601040840149,0.0,0.0,0.0,12.501466751098633,60.0,1889.791748046875,-0.0,16.67880630493164,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.73046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45635986328125,0.5711498260498047,0.050000000745058,0.0456796400249004,297.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45635986328125,0.5711498260498047,0.050000000745058,0.0481028631329536,297.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45635986328125,0.5711498260498047,0.050000000745058,0.0355286113917827,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.45635986328125,0.5711498260498047,0.050000000745058,0.0481028631329536,297.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45635986328125,0.5711498260498047,0.050000000745058,0.2281792610883712,289.5233764648437,291.1499938964844,287.56072998046875,286.8636779785156,294.8647155761719,297.8919982910156,289.8263244628906,1.0,0.1406026482582092,0.0452278517186641,0.0452278517186641,1.0,1.0,-0.4867256581783294,0.0004160776443313,0.4863095581531524,-0.1421188414096832,0.0,0.0,0.0,20.01238822937012,60.0,1840.6849365234373,-0.0,23.19037437438965,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.73046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45635986328125,0.5711498260498047,0.050000000745058,0.0456796400249004,297.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45635986328125,0.5711498260498047,0.050000000745058,0.0481028631329536,297.744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45635986328125,0.5711498260498047,0.050000000745058,0.0355286113917827,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.45635986328125,0.5711498260498047,0.050000000745058,0.0481028631329536,297.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45635986328125,0.5711498260498047,0.050000000745058,0.2281792610883712,289.5233764648437,291.1499938964844,287.56072998046875,286.8636779785156,294.8647155761719,297.8919982910156,289.8263244628906,1.0,0.1406026482582092,0.0452278517186641,0.0452278517186641,1.0,1.0,-0.4867256581783294,0.0004160776443313,0.4863095581531524,-0.1421188414096832,0.0,0.0,0.0,20.01238822937012,60.0,1840.6849365234373,-0.0,23.19037437438965,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0335998535156,0.5493776798248291,0.050000000745058,0.045816957950592,297.6936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0335998535156,0.5493776798248291,0.050000000745058,0.0482474640011787,297.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0335998535156,0.5493776798248291,0.050000000745058,0.0356354117393493,297.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0335998535156,0.5493776798248291,0.050000000745058,0.0482474640011787,297.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0335998535156,0.5493776798248291,0.050000000745058,0.2288651913404464,290.0877380371094,291.1499938964844,287.5666198730469,286.8645324707031,294.85272216796875,297.8688659667969,290.3482971191406,1.0,0.1490100771188736,0.0565348155796527,0.0565348155796527,1.0,1.0,-0.4881888329982757,0.0007506857509724,0.4874381422996521,-0.1420937925577163,0.0,0.0,0.0,23.67931365966797,60.0,1667.1978759765625,-0.0,26.34444808959961,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.53887939453125,0.5325535535812378,0.050000000745058,0.0459483824670314,297.680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53887939453125,0.5325535535812378,0.050000000745058,0.0483858585357666,297.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.53887939453125,0.5325535535812378,0.050000000745058,0.0357376299798488,297.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53887939453125,0.5325535535812378,0.050000000745058,0.0483858585357666,297.8461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.53887939453125,0.5325535535812378,0.050000000745058,0.2295216768980026,290.58709716796875,291.1499938964844,287.5736999511719,286.8665771484375,294.8428649902344,297.8511047363281,290.82440185546875,1.0,0.1565770953893661,0.2452278584241867,0.2452278584241867,0.9973383545875548,1.0,-0.4895860552787781,0.0322429910302162,0.4573430716991424,-0.1110280975699424,0.0,0.0,0.0,27.19826316833496,60.0,1498.7828369140625,-0.0,29.37787437438965,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4211120605469,0.5096203684806824,0.050000000745058,0.0461884438991546,297.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4211120605469,0.5096203684806824,0.050000000745058,0.0486386567354202,297.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4211120605469,0.5096203684806824,0.050000000745058,0.035924345254898,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4211120605469,0.5096203684806824,0.050000000745058,0.0486386567354202,297.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4211120605469,0.5096203684806824,0.050000000745058,0.2307208478450775,291.4609069824219,291.1499938964844,287.59136962890625,286.8740539550781,294.2301940917969,297.82891845703125,291.650390625,1.0,0.169398158788681,0.6226139068603516,0.6226139068603516,0.9920151233673096,1.0,-0.4921476244926452,0.1854554414749145,0.3066921532154083,0.0409991554915905,0.0,0.0,0.0,33.638790130615234,60.0,1120.0228271484375,-0.0,34.944122314453125,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4211120605469,0.5096203684806824,0.050000000745058,0.0461884438991546,297.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4211120605469,0.5096203684806824,0.050000000745058,0.0486386567354202,297.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4211120605469,0.5096203684806824,0.050000000745058,0.035924345254898,297.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4211120605469,0.5096203684806824,0.050000000745058,0.0486386567354202,297.8265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4211120605469,0.5096203684806824,0.050000000745058,0.2307208478450775,291.4609069824219,291.1499938964844,287.59136962890625,286.8740539550781,294.2301940917969,297.82891845703125,291.650390625,1.0,0.169398158788681,0.6226139068603516,0.6226139068603516,0.9920151233673096,1.0,-0.4921476244926452,0.1854554414749145,0.3066921532154083,0.0409991554915905,0.0,0.0,0.0,33.638790130615234,60.0,1120.0228271484375,-0.0,34.944122314453125,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9543762207031,0.4955049455165863,0.050000000745058,0.0463923402130603,297.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9543762207031,0.4955049455165863,0.050000000745058,0.0488533675670623,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9543762207031,0.4955049455165863,0.050000000745058,0.0360829308629035,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9543762207031,0.4955049455165863,0.050000000745058,0.0488533675670623,297.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9543762207031,0.4955049455165863,0.050000000745058,0.231739342212677,291.9716186523437,291.1499938964844,287.6134338378906,286.88580322265625,293.39483642578125,297.8190612792969,292.0503234863281,1.0,0.1795526891946792,1.0,1.0,0.9866918921470642,1.0,-0.4943201839923858,0.215034931898117,0.2792852222919464,0.0700706243515014,0.0,0.0,0.0,39.096336364746094,60.0,571.9381103515625,-0.0,39.73813247680664,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9543762207031,0.4955049455165863,0.050000000745058,0.0463923402130603,297.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9543762207031,0.4955049455165863,0.050000000745058,0.0488533675670623,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9543762207031,0.4955049455165863,0.050000000745058,0.0360829308629035,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9543762207031,0.4955049455165863,0.050000000745058,0.0488533675670623,297.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9543762207031,0.4955049455165863,0.050000000745058,0.231739342212677,291.9716186523437,291.1499938964844,287.6134338378906,286.88580322265625,293.39483642578125,297.8190612792969,292.0503234863281,1.0,0.1795526891946792,1.0,1.0,0.9866918921470642,1.0,-0.4943201839923858,0.215034931898117,0.2792852222919464,0.0700706243515014,0.0,0.0,0.0,39.096336364746094,60.0,571.9381103515625,-0.0,39.73813247680664,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1966247558594,0.4878863990306854,0.050000000745058,0.0465235970914363,297.65869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1966247558594,0.4878863990306854,0.050000000745058,0.0489915907382965,297.6919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1966247558594,0.4878863990306854,0.050000000745058,0.0361850224435329,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1966247558594,0.4878863990306854,0.050000000745058,0.0489915907382965,297.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1966247558594,0.4878863990306854,0.050000000745058,0.2323950082063675,292.2119140625,291.1499938964844,287.6329650878906,286.8974609375,293.3837280273437,297.8157653808594,292.29010009765625,1.0,0.1857796311378479,1.0,1.0,0.9872206449508668,1.0,-0.4957188367843628,0.2157230526208877,0.2799957990646362,0.0705412030220031,0.0,0.0,0.0,42.60760498046875,60.0,430.0194091796875,-0.0,42.84992980957031,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2717590332031,0.4858282208442688,0.050000000745058,0.0465610027313232,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2717590332031,0.4858282208442688,0.050000000745058,0.0490309782326221,297.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2717590332031,0.4858282208442688,0.050000000745058,0.0362141132354736,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2717590332031,0.4858282208442688,0.050000000745058,0.0490309782326221,297.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2717590332031,0.4858282208442688,0.050000000745058,0.2325818538665771,292.2868957519531,290.6499938964844,287.6395874023437,286.9015808105469,293.38677978515625,297.81524658203125,292.3629150390625,1.0,0.1875132918357849,1.0,1.0,0.9873875975608826,1.0,-0.4961174428462982,0.2158775627613067,0.2802398800849914,0.0706400200724601,0.0,0.0,0.0,43.60824966430664,48.0,400.6095275878906,-0.0,43.73986053466797,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5533142089844,0.4835449159145355,0.050000000745058,0.046603076159954,297.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5533142089844,0.4835449159145355,0.050000000745058,0.049075286835432,297.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5533142089844,0.4835449159145355,0.050000000745058,0.0362468399107456,297.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5533142089844,0.4835449159145355,0.050000000745058,0.049075286835432,297.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5533142089844,0.4835449159145355,0.050000000745058,0.2327920198440551,292.565673828125,290.1499938964844,287.6695861816406,286.92108154296875,293.4012756347656,297.81524658203125,292.6253356933594,1.0,0.1889594942331314,1.0,1.0,0.9880833029747008,1.0,-0.4965661168098449,0.2159972786903381,0.2805688381195068,0.0708444938063621,0.0,0.0,0.0,44.735347747802734,36.0,302.508544921875,-0.0,44.74384307861328,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5533142089844,0.4835449159145355,0.050000000745058,0.046603076159954,297.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5533142089844,0.4835449159145355,0.050000000745058,0.049075286835432,297.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5533142089844,0.4835449159145355,0.050000000745058,0.0362468399107456,297.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5533142089844,0.4835449159145355,0.050000000745058,0.049075286835432,297.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5533142089844,0.4835449159145355,0.050000000745058,0.2327920198440551,292.565673828125,290.1499938964844,287.6695861816406,286.92108154296875,293.4012756347656,297.81524658203125,292.6253356933594,1.0,0.1889594942331314,1.0,1.0,0.9880833029747008,1.0,-0.4965661168098449,0.2159972786903381,0.2805688381195068,0.0708444938063621,0.0,0.0,0.0,44.735347747802734,36.0,302.508544921875,-0.0,44.74384307861328,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
