time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377700,297.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.669189453125,0.4847681820392608,0.050000000745058,0.0465804748237133,297.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.669189453125,0.4847681820392608,0.050000000745058,0.0490514822304248,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.669189453125,0.4847681820392608,0.050000000745058,0.0362292565405368,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.669189453125,0.4847681820392608,0.050000000745058,0.0490514822304248,297.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.669189453125,0.4847681820392608,0.050000000745058,0.2326791137456894,292.6799621582031,290.1499938964844,287.6859436035156,286.9320983886719,293.4096374511719,297.8162536621094,292.73199462890625,1.0,0.1877609193325042,1.0,1.0,0.98843115568161,1.0,-0.4963253438472748,0.215855985879898,0.2804693579673767,0.0708673000335693,0.0,0.0,0.0,44.13197326660156,36.0,263.6785888671875,-0.0,44.20605850219727,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.77020263671875,0.4872719049453735,0.050000000745058,0.0465346984565258,297.6646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.77020263671875,0.4872719049453735,0.050000000745058,0.0490032769739627,297.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.77020263671875,0.4872719049453735,0.050000000745058,0.0361936539411544,297.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.77020263671875,0.4872719049453735,0.050000000745058,0.0490032769739627,297.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.77020263671875,0.4872719049453735,0.050000000745058,0.2324504554271698,292.77960205078125,289.6499938964844,287.703125,286.9439697265625,293.4112548828125,297.8177185058594,292.8248596191406,1.0,0.1854832470417022,1.0,1.0,0.9578482508659364,1.0,-0.4958376884460449,0.2160955518484115,0.2797421216964721,0.07133449614048,0.0,0.0,0.0,42.90901565551758,25.0,229.1975555419922,-0.0,43.11771011352539,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9003601074219,0.4932267665863037,0.050000000745058,0.0464301742613315,297.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9003601074219,0.4932267665863037,0.050000000745058,0.0488932095468044,297.70330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9003601074219,0.4932267665863037,0.050000000745058,0.0361123569309711,297.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9003601074219,0.4932267665863037,0.050000000745058,0.0488932095468044,297.8212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9003601074219,0.4932267665863037,0.050000000745058,0.2319283336400985,292.9078063964844,289.6499938964844,287.7313842773437,286.9639587402344,293.4052124023437,297.8205871582031,292.9435119628906,1.0,0.1803366541862487,1.0,1.0,0.9103882908821106,1.0,-0.4947241544723511,0.2166327089071273,0.2780914604663849,0.0723203346133232,0.0,0.0,0.0,40.11588287353516,25.0,181.58908081054688,-0.0,40.63980484008789,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.932373046875,0.4954404234886169,0.050000000745058,0.0463933870196342,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.932373046875,0.4954404234886169,0.050000000745058,0.0488544702529907,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.932373046875,0.4954404234886169,0.050000000745058,0.0360837429761886,297.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.932373046875,0.4954404234886169,0.050000000745058,0.0488544702529907,297.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.932373046875,0.4954404234886169,0.050000000745058,0.231744572520256,292.9393310546875,289.1499938964844,287.7398986816406,286.97003173828125,293.40216064453125,297.821533203125,292.9725952148437,1.0,0.1785004138946533,1.0,1.0,0.8966825604438782,1.0,-0.4943319857120514,0.2168368250131607,0.2774951756000519,0.0726730898022651,0.0,0.0,0.0,39.13274002075195,25.0,169.2789764404297,-0.0,39.77018356323242,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.73004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0094909667969,0.5001185536384583,0.050000000745058,0.0463198982179164,297.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0094909667969,0.5001185536384583,0.050000000745058,0.0487770810723304,297.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0094909667969,0.5001185536384583,0.050000000745058,0.0360265858471393,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0094909667969,0.5001185536384583,0.050000000745058,0.0487770810723304,297.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0094909667969,0.5001185536384583,0.050000000745058,0.2313774824142456,293.0152282714844,289.1499938964844,287.7640075683594,286.9875183105469,293.3895568847656,297.82421875,293.0424499511719,1.0,0.1750538498163223,1.0,1.0,0.8590509295463562,1.0,-0.4935488402843475,0.2177680432796478,0.2757807970046997,0.0739391073584556,0.0,0.0,0.0,37.16921615600586,25.0,138.11814880371094,-0.0,38.03745269775391,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0502014160156,0.5027555227279663,0.050000000745058,0.0462810732424259,297.675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0502014160156,0.5027555227279663,0.050000000745058,0.0487361997365951,297.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0502014160156,0.5027555227279663,0.050000000745058,0.03599638864398,297.5970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0502014160156,0.5027555227279663,0.050000000745058,0.0487361997365951,297.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0502014160156,0.5027555227279663,0.050000000745058,0.2311835438013076,293.0552062988281,288.6499938964844,287.7796325683594,286.9989624023437,293.37762451171875,297.8259582519531,293.0789489746094,1.0,0.1731270104646682,1.0,1.0,0.8355168104171753,1.0,-0.4931351244449615,0.2186089754104614,0.2745261490345001,0.0749726593494415,0.0,0.0,0.0,36.132118225097656,25.0,120.19279479980467,-0.0,37.12445831298828,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.125732421875,0.5090253353118896,0.050000000745058,0.0461960062384605,297.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.125732421875,0.5090253353118896,0.050000000745058,0.048646617680788,297.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.125732421875,0.5090253353118896,0.050000000745058,0.0359302274882793,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.125732421875,0.5090253353118896,0.050000000745058,0.048646617680788,297.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.125732421875,0.5090253353118896,0.050000000745058,0.2307586073875427,293.12823486328125,288.1499938964844,287.822021484375,287.03045654296875,293.1221618652344,297.8304443359375,293.1360778808594,1.0,0.1688302904367447,1.0,1.0,0.6735952496528625,1.0,-0.492228627204895,0.2344122529029846,0.2578163743019104,0.0911808833479881,0.0,0.0,0.0,33.86201095581055,25.0,38.412139892578125,-0.0,35.13326644897461,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.125732421875,0.5090253353118896,0.050000000745058,0.0461960062384605,297.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.125732421875,0.5090253353118896,0.050000000745058,0.048646617680788,297.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.125732421875,0.5090253353118896,0.050000000745058,0.0359302274882793,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.125732421875,0.5090253353118896,0.050000000745058,0.048646617680788,297.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.125732421875,0.5090253353118896,0.050000000745058,0.2307586073875427,293.12823486328125,288.1499938964844,287.822021484375,287.03045654296875,293.1221618652344,297.8304443359375,293.1360778808594,1.0,0.1688302904367447,1.0,1.0,0.6735952496528625,1.0,-0.492228627204895,0.2344122529029846,0.2578163743019104,0.0911808833479881,0.0,0.0,0.0,33.86201095581055,25.0,38.412139892578125,-0.0,35.13326644897461,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.09454345703125,0.5145193934440613,0.050000000745058,0.0461291000247001,297.68524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.09454345703125,0.5145193934440613,0.050000000745058,0.0485761649906635,297.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.09454345703125,0.5145193934440613,0.050000000745058,0.0358781889081001,297.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.09454345703125,0.5145193934440613,0.050000000745058,0.0485761649906635,297.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.09454345703125,0.5145193934440613,0.050000000745058,0.2304244190454483,293.0895080566406,287.6499938964844,287.8667907714844,287.0642395019531,292.114501953125,297.8343505859375,293.04901123046875,1.0,0.1653946787118911,1.0,1.0,0.511673629283905,1.0,-0.4915156364440918,0.2910254299640655,0.2004902064800262,0.1479736119508743,0.0,0.0,0.0,32.08310317993164,25.0,-202.303955078125,-0.0,33.584716796875,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.09454345703125,0.5145193934440613,0.050000000745058,0.0461291000247001,297.68524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.09454345703125,0.5145193934440613,0.050000000745058,0.0485761649906635,297.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.09454345703125,0.5145193934440613,0.050000000745058,0.0358781889081001,297.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.09454345703125,0.5145193934440613,0.050000000745058,0.0485761649906635,297.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.09454345703125,0.5145193934440613,0.050000000745058,0.2304244190454483,293.0895080566406,287.6499938964844,287.8667907714844,287.0642395019531,292.114501953125,297.8343505859375,293.04901123046875,1.0,0.1653946787118911,1.0,1.0,0.511673629283905,1.0,-0.4915156364440918,0.2910254299640655,0.2004902064800262,0.1479736119508743,0.0,0.0,0.0,32.08310317993164,25.0,-202.303955078125,-0.0,33.584716796875,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9862976074219,0.5458917617797852,0.050000000745058,0.0458418354392051,297.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9862976074219,0.5458917617797852,0.050000000745058,0.0482736602425575,297.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9862976074219,0.5458917617797852,0.050000000745058,0.0356547608971595,297.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9862976074219,0.5458917617797852,0.050000000745058,0.0482736602425575,297.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9797058105469,0.6371679306030273,0.14332015812397,0.3472313582897186,292.96923828125,287.6499938964844,287.8899841308594,287.0819091796875,291.1877136230469,297.8355712890625,292.87896728515625,1.0,0.1655285656452179,1.0,1.0,0.4307128489017486,1.0,-0.6302000880241394,0.4327931702136993,0.1974069476127624,0.2519661784172058,0.0,0.0,0.0,25.468658447265625,25.0,-456.290283203125,-0.0,41.56288909912109,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.61016845703125,0.6117511987686157,0.050000000745058,0.0454813800752162,297.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.61016845703125,0.6117511987686157,0.050000000745058,0.0478940866887569,297.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.61016845703125,0.6117511987686157,0.050000000745058,0.0353744067251682,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.61016845703125,0.6117511987686157,0.050000000745058,0.0478940866887569,297.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5096130371094,0.8577895164489746,0.1448118239641189,0.6326189041137695,292.5050048828125,287.1499938964844,287.9136657714844,287.1000366210937,290.1917419433594,297.8125305175781,292.3363342285156,1.0,0.1695969998836517,1.0,1.0,0.3445702791213989,1.0,-0.8138686418533325,0.6397716999053955,0.174096941947937,0.4271042048931122,0.0,0.0,0.0,17.677663803100586,25.0,-1039.7296142578125,-0.0,65.8340072631836,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5226745605469,0.9525920152664183,0.1370001435279846,0.1179297193884849,297.67901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.65478515625,0.6897956132888794,0.050000000745058,0.0476526245474815,297.711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.65478515625,0.6897956132888794,0.1340577155351638,0.0351960659027099,297.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.65478515625,0.6897956132888794,0.050000000745058,0.0476526245474815,297.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5265197753906,0.924342155456543,0.1458486020565033,0.5443904399871826,291.5126342773437,287.1499938964844,287.9512939453125,287.1290283203125,288.90435791015625,297.7574768066406,291.3420715332031,1.0,0.1751547753810882,1.0,1.0,0.2108900696039199,1.0,-0.9393258690834044,0.8548725843429565,0.0844533070921897,0.6144037842750549,0.0,0.0,0.0,12.908357620239258,25.0,-1528.1871337890625,-0.0,68.73632049560547,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279052734375,0.9640262126922609,0.1351788192987442,0.1218957304954528,297.67437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36212158203125,0.6899860501289368,0.050000000745058,0.0476522147655487,297.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.299560546875,0.8476461172103882,0.1345179677009582,0.0659065395593643,297.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36212158203125,0.6899860501289368,0.050000000745058,0.0476522147655487,297.7374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.24127197265625,0.9038286209106444,0.1461486220359802,0.5123664736747742,291.2242431640625,286.6499938964844,287.9623107910156,287.1375732421875,288.6662902832031,297.7425537109375,291.0635070800781,1.0,0.176454097032547,1.0,1.0,0.1722851395606994,1.0,-0.948201596736908,0.8852741122245789,0.0629274770617485,0.6429110765457153,0.0,0.0,0.0,13.00488567352295,45.0,-1573.1717529296875,-0.0,70.0462875366211,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.56396484375,0.9676832556724548,0.1308967918157577,0.1196168512105941,297.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.583740234375,0.9248647093772888,0.1310717463493347,0.1114292740821838,297.6297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5653381347656,0.9647704362869264,0.1315059512853622,0.0922010764479637,297.5815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.68878173828125,0.6973616480827332,0.050000000745058,0.0476388670504093,297.706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.586669921875,0.8791101574897766,0.1471786797046661,0.4585101902484894,290.55670166015625,286.6499938964844,287.9898376464844,287.1589050292969,288.0442199707031,297.7103271484375,290.4031066894531,1.0,0.1837692558765411,1.0,1.0,0.0772787556052208,1.0,-0.9951480031013488,0.9924021363258362,0.0027458278927952,0.7406488656997681,0.0,0.0,0.0,13.239914894104004,45.0,-1640.0870361328125,-0.0,78.64410400390625,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0290222167969,0.9676830768585204,0.127992957830429,0.1167763024568557,297.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0296936035156,0.9665513038635254,0.1285769641399383,0.122539035975933,297.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0287780761719,0.9690601229667664,0.1286787092685699,0.0912190005183219,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0543518066406,0.909892201423645,0.1240803450345993,0.1042359098792076,297.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0531005859375,0.872645378112793,0.1480163186788559,0.4379695355892181,290.0176086425781,286.1499938964844,288.01251220703125,287.1765441894531,288.00994873046875,297.6863098144531,289.8954772949219,1.0,0.1917914152145385,1.0,1.0,0.0,1.0,-1.047332525253296,1.0473304986953735,1.983320316867321e-06,0.7855157256126404,0.0,0.0,0.0,13.635849952697754,65.0,-1537.16064453125,-0.0,89.82364654541016,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3452453613281,0.931505024433136,0.1239202320575714,0.1126889586448669,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3450622558594,0.9330205321311952,0.1244224831461906,0.1191643625497818,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.344970703125,0.9336817860603333,0.1247198730707168,0.0881752222776413,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.917166531085968,0.1186719462275505,0.1140188723802566,297.625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3487854003906,0.9168328046798706,0.1478976458311081,0.540343165397644,289.3331298828125,286.1499938964844,288.0553283691406,287.2099609375,288.0528259277344,297.6304016113281,289.2646179199219,1.0,0.2110410332679748,1.0,1.0,0.0,1.0,-1.156857132911682,1.1568559408187866,1.1679021554300562e-06,0.873765230178833,0.0,0.0,0.0,15.843636512756348,65.0,-1139.3758544921875,-0.0,120.7699203491211,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2403869628906,0.9292854070663452,0.1232631877064704,0.1120398715138435,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.9307694435119628,0.1237580329179763,0.1184678524732589,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401123046875,0.9315568804740906,0.1240978017449379,0.087690345942974,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2421569824219,0.9143314361572266,0.1177480518817901,0.1131370365619659,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2415771484375,0.9313302040100098,0.1474484354257583,0.5628310441970825,289.22833251953125,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.61572265625,289.1663818359375,1.0,0.2155795991420745,1.0,1.0,0.0,1.0,-1.185243010520935,1.1852418184280396,1.216853206642554e-06,0.8967269659042358,0.0,0.0,0.0,16.251386642456055,85.0,-1067.5755615234375,-0.0,128.57101440429688,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.761474609375,0.7495367527008057,0.1194372996687889,0.1091090515255928,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7613525390625,0.7508416771888733,0.1202176362276077,0.1155224591493606,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.76129150390625,0.75161212682724,0.1205796003341674,0.0855972170829773,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7626647949219,0.7369869351387024,0.1128947660326957,0.1088927015662193,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.759033203125,0.7947748303413391,0.1422216743230819,0.6492009162902832,288.7544250488281,286.1499938964844,288.1162109375,287.2576599121094,288.1138916015625,297.5067138671875,288.727783203125,1.0,0.2440274953842163,1.0,1.0,0.0,1.0,-1.234684944152832,1.234683632850647,1.307588263443904e-06,0.939389944076538,0.0,0.0,0.0,31.11466789245605,73.0,-661.9631958007812,-0.0,179.33450317382812,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.761474609375,0.7495367527008057,0.1194372996687889,0.1091090515255928,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7613525390625,0.7508416771888733,0.1202176362276077,0.1155224591493606,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.76129150390625,0.75161212682724,0.1205796003341674,0.0855972170829773,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7626647949219,0.7369869351387024,0.1128947660326957,0.1088927015662193,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.759033203125,0.7947748303413391,0.1422216743230819,0.6492009162902832,288.7544250488281,286.1499938964844,288.1162109375,287.2576599121094,288.1138916015625,297.5067138671875,288.727783203125,1.0,0.2440274953842163,1.0,1.0,0.0,1.0,-1.234684944152832,1.234683632850647,1.307588263443904e-06,0.939389944076538,0.0,0.0,0.0,31.11466789245605,73.0,-661.9631958007812,-0.0,179.33450317382812,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6268920898437,0.7229094505310059,0.1177486479282379,0.1076145395636558,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.62677001953125,0.7246202826499939,0.1188066229224205,0.1141881421208381,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6267395019531,0.7252029180526733,0.1190654784440994,0.0845579579472541,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6278991699219,0.7095589637756348,0.1109234392642974,0.107002355158329,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6242370605469,0.7632565498352051,0.1399072408676147,0.6382892727851868,288.620849609375,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.45965576171875,288.5988464355469,1.0,0.2535548508167267,1.0,1.0,0.0,1.0,-1.262141466140747,1.262140154838562,1.3566387906394084e-06,0.9593680500984192,0.0,0.0,0.0,36.017913818359375,73.0,-499.4031372070313,-0.0,192.00054931640625,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52801513671875,0.6927962899208069,0.1162929832935333,0.1064128875732421,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.52789306640625,0.6952736973762512,0.117629624903202,0.1131874322891235,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5278625488281,0.6956860423088074,0.1177663803100586,0.0837393254041671,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5287780761719,0.6780650019645691,0.1092285960912704,0.1054917946457862,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.52606201171875,0.7330362200737,0.1380776613950729,0.6300918459892273,288.5235290527344,286.25,288.169189453125,287.2992248535156,288.1668395996094,297.42059326171875,288.5072326660156,1.0,0.2595478296279907,1.0,1.0,0.0,1.0,-1.2468589544296265,1.2468576431274414,1.3281305655254982e-06,0.9470105171203612,0.0,0.0,0.0,42.03700256347656,61.0,-369.89251708984375,-0.0,199.7196502685547,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.404296875,0.6640786528587341,0.1142129153013229,0.104554034769535,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4042053222656,0.6674544215202332,0.1160423457622528,0.1117182150483131,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4042053222656,0.6673670411109924,0.115937627851963,0.0824837312102317,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4047241210937,0.6494619846343994,0.1067026033997535,0.1031040549278259,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4032897949219,0.705089807510376,0.1356391459703445,0.6186643838882446,288.4020080566406,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3621520996094,288.3937683105469,1.0,0.2652767598628998,1.0,1.0,0.0,1.0,-1.2247693538665771,1.224768042564392,1.2876002983830404e-06,0.9291114211082458,0.0,0.0,0.0,48.66568374633789,49.0,-192.24530029296875,-0.0,206.1824493408203,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.404296875,0.6640786528587341,0.1142129153013229,0.104554034769535,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4042053222656,0.6674544215202332,0.1160423457622528,0.1117182150483131,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4042053222656,0.6673670411109924,0.115937627851963,0.0824837312102317,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4047241210937,0.6494619846343994,0.1067026033997535,0.1031040549278259,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4032897949219,0.705089807510376,0.1356391459703445,0.6186643838882446,288.4020080566406,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3621520996094,288.3937683105469,1.0,0.2652767598628998,1.0,1.0,0.0,1.0,-1.2247693538665771,1.224768042564392,1.2876002983830404e-06,0.9291114211082458,0.0,0.0,0.0,48.66568374633789,49.0,-192.24530029296875,-0.0,206.1824493408203,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.6579343676567078,0.1130609735846519,0.1033688113093376,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.662086546421051,0.1152907982468605,0.1108698919415474,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.6615663766860962,0.1149699613451957,0.0817013978958129,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484191894531,0.6427174806594849,0.1051126793026924,0.101440392434597,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.698540210723877,0.1343842148780822,0.6120630502700806,288.34735107421875,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3228454589844,288.3443298339844,1.0,0.2647503912448883,1.0,1.0,0.0,1.0,-1.2114652395248413,1.2114640474319458,1.263560648112616e-06,0.9182948470115662,0.0,0.0,0.0,49.66613006591797,37.0,-85.92886352539062,-0.0,203.76617431640625,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3482360839844,0.6579343676567078,0.1130609735846519,0.1033688113093376,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.662086546421051,0.1152907982468605,0.1108698919415474,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34820556640625,0.6615663766860962,0.1149699613451957,0.0817013978958129,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484191894531,0.6427174806594849,0.1051126793026924,0.101440392434597,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.698540210723877,0.1343842148780822,0.6120630502700806,288.34735107421875,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3228454589844,288.3443298339844,1.0,0.2647503912448883,1.0,1.0,0.0,1.0,-1.2114652395248413,1.2114640474319458,1.263560648112616e-06,0.9182948470115662,0.0,0.0,0.0,49.66613006591797,37.0,-85.92886352539062,-0.0,203.76617431640625,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33453369140625,0.6650075316429138,0.1125821620225906,0.1026947647333145,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33453369140625,0.6700078845024109,0.1151451915502548,0.1104895398020744,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33453369140625,0.6690682768821716,0.1146291941404342,0.0812809392809867,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33453369140625,0.6483070850372314,0.104203313589096,0.1003210172057151,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33453369140625,0.7064882516860962,0.1339128613471985,0.6086347103118896,288.33453369140625,286.54998779296875,288.3291015625,287.4247436523437,288.32666015625,297.2963562011719,288.3348083496094,1.0,0.2598481774330139,1.0,1.0,0.0,1.0,-1.20423424243927,1.204232931137085,1.250592049473198e-06,0.9123814702033995,0.0,0.0,0.0,46.7393798828125,25.0,-22.17913055419922,-0.0,195.35366821289065,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33453369140625,0.6650075316429138,0.1125821620225906,0.1026947647333145,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33453369140625,0.6700078845024109,0.1151451915502548,0.1104895398020744,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33453369140625,0.6690682768821716,0.1146291941404342,0.0812809392809867,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33453369140625,0.6483070850372314,0.104203313589096,0.1003210172057151,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33453369140625,0.7064882516860962,0.1339128613471985,0.6086347103118896,288.33453369140625,286.54998779296875,288.3291015625,287.4247436523437,288.32666015625,297.2963562011719,288.3348083496094,1.0,0.2598481774330139,1.0,1.0,0.0,1.0,-1.20423424243927,1.204232931137085,1.250592049473198e-06,0.9123814702033995,0.0,0.0,0.0,46.7393798828125,25.0,-22.17913055419922,-0.0,195.35366821289065,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.6838846802711487,0.1125663295388221,0.1023797690868377,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.6897828578948975,0.1154185906052589,0.1104408130049705,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.6884102821350098,0.114722691476345,0.081116572022438,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.6650269627571106,0.103768840432167,0.0995901972055435,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.7252514362335205,0.1339488327503204,0.6072580814361572,288.34735107421875,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2782287597656,288.349609375,1.0,0.2518473863601684,1.0,1.0,0.0,1.0,-1.2010693550109863,1.2010680437088013,1.2449121413737885e-06,0.909754514694214,0.0,0.0,0.0,41.20866394042969,25.0,16.08613395690918,-0.0,183.01641845703125,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.6838846802711487,0.1125663295388221,0.1023797690868377,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.6897828578948975,0.1154185906052589,0.1104408130049705,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.6884102821350098,0.114722691476345,0.081116572022438,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.6650269627571106,0.103768840432167,0.0995901972055435,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.7252514362335205,0.1339488327503204,0.6072580814361572,288.34735107421875,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2782287597656,288.349609375,1.0,0.2518473863601684,1.0,1.0,0.0,1.0,-1.2010693550109863,1.2010680437088013,1.2449121413737885e-06,0.909754514694214,0.0,0.0,0.0,41.20866394042969,25.0,16.08613395690918,-0.0,183.01641845703125,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592834472656,0.6937369704246521,0.1126829758286476,0.1023610830307006,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3593444824219,0.6999945044517517,0.1156686171889305,0.1105504110455513,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3593139648437,0.6984252333641052,0.1148875430226326,0.0811370238661766,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.673976719379425,0.103681668639183,0.099375732243061,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.359619140625,0.7343472242355347,0.1340971440076828,0.6073006391525269,288.3600158691406,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2713928222656,288.3630065917969,1.0,0.2487789839506149,1.0,1.0,0.0,1.0,-1.2009954452514648,1.2009942531585691,1.244747750206443e-06,0.9096542000770568,0.0,0.0,0.0,38.83730697631836,25.0,28.927690505981445,-0.0,178.14736938476562,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.7029526829719543,0.1128606125712394,0.1024194583296775,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749389648437,0.709496259689331,0.1159749254584312,0.1107357293367385,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3749389648437,0.7077553272247314,0.1151105314493179,0.0812150835990905,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37469482421875,0.6824714541435242,0.1036605983972549,0.0992468819022178,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3752746582031,0.7429311275482178,0.1343072950839996,0.6077365279197693,288.3757629394531,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2656555175781,288.3792419433594,1.0,0.2461546063423156,1.0,1.0,0.0,1.0,-1.2017498016357422,1.2017484903335571,1.2460562857086188e-06,0.910227119922638,0.0,0.0,0.0,36.85532760620117,25.0,38.70074844360352,-0.0,174.33082580566406,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122619628906,0.7197099328041077,0.1133459061384201,0.1026932001113891,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7261248826980591,0.1167065203189849,0.1112604588270187,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123229980469,0.7242337465286255,0.115678571164608,0.0814877152442932,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.6988011002540588,0.103761538863182,0.0991675034165382,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4127197265625,0.7598158121109009,0.1348503082990646,0.6093754768371582,288.413330078125,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2565002441406,288.41748046875,1.0,0.2420193701982498,1.0,1.0,0.0,1.0,-1.2049065828323364,1.204905390739441,1.251610228791833e-06,0.9127075672149658,0.0,0.0,0.0,33.60233688354492,25.0,51.8419303894043,-0.0,168.64175415039062,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122619628906,0.7197099328041077,0.1133459061384201,0.1026932001113891,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7261248826980591,0.1167065203189849,0.1112604588270187,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123229980469,0.7242337465286255,0.115678571164608,0.0814877152442932,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.6988011002540588,0.103761538863182,0.0991675034165382,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4127197265625,0.7598158121109009,0.1348503082990646,0.6093754768371582,288.413330078125,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2565002441406,288.41748046875,1.0,0.2420193701982498,1.0,1.0,0.0,1.0,-1.2049065828323364,1.204905390739441,1.251610228791833e-06,0.9127075672149658,0.0,0.0,0.0,33.60233688354492,25.0,51.8419303894043,-0.0,168.64175415039062,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
