time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379740,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.45477294921875,0.7339776754379272,0.1139569580554962,0.1031204164028167,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548645019531,0.7409188151359558,0.1175501644611358,0.1119334921240806,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.454833984375,0.7386699914932251,0.1163605898618698,0.0818717181682586,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7135865688323975,0.1040016189217567,0.0992636755108833,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4552917480469,0.775987446308136,0.1354964822530746,0.611696183681488,288.4559326171875,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.24957275390625,288.46044921875,1.0,0.2390907853841781,1.0,1.0,0.0,1.0,-1.2095887660980225,1.2095874547958374,1.2599092542586732e-06,0.9164243936538696,0.0,0.0,0.0,31.112205505371094,25.0,59.069278717041016,-0.0,164.95188903808594,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.45477294921875,0.7339776754379272,0.1139569580554962,0.1031204164028167,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548645019531,0.7409188151359558,0.1175501644611358,0.1119334921240806,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.454833984375,0.7386699914932251,0.1163605898618698,0.0818717181682586,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7135865688323975,0.1040016189217567,0.0992636755108833,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4552917480469,0.775987446308136,0.1354964822530746,0.611696183681488,288.4559326171875,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.24957275390625,288.46044921875,1.0,0.2390907853841781,1.0,1.0,0.0,1.0,-1.2095887660980225,1.2095874547958374,1.2599092542586732e-06,0.9164243936538696,0.0,0.0,0.0,31.112205505371094,25.0,59.069278717041016,-0.0,164.95188903808594,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4961242675781,0.7460730075836182,0.1145958453416824,0.1036080569028854,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4962463378906,0.753734290599823,0.1183918938040733,0.112641654908657,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4961853027344,0.7510778903961182,0.1170532330870628,0.0822907462716102,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958190917969,0.7249302864074707,0.1043066754937172,0.0994598791003227,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.7898072004318237,0.1361381858587265,0.6141816973686218,288.497314453125,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2444152832031,288.501953125,1.0,0.2372150123119354,1.0,1.0,0.0,1.0,-1.2147457599639893,1.2147444486618042,1.2691051551882992e-06,0.9205338954925536,0.0,0.0,0.0,29.33717155456543,25.0,62.38452911376953,-0.0,162.85232543945312,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4997863769531,0.7470938563346863,0.1146540567278862,0.1036537289619445,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998779296875,0.7548201680183411,0.1184671968221664,0.1127062067389488,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998474121094,0.752126932144165,0.1171155869960784,0.0823293626308441,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994506835937,0.7258461117744446,0.104336068034172,0.0994806289672851,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.50030517578125,0.7909562587738037,0.1361951529979705,0.6144078373908997,288.5009765625,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2440185546875,288.505615234375,1.0,0.2370814085006714,1.0,1.0,0.0,1.0,-1.2152206897735596,1.215219497680664,1.2699548506134306e-06,0.9209129214286804,0.0,0.0,0.0,29.201425552368164,25.0,62.56475830078125,-0.0,162.71530151367188,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5455322265625,0.7592903971672058,0.1154145672917366,0.104264885187149,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5456237792969,0.7677968740463257,0.1194323301315307,0.1135471537709236,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.54559326171875,0.7646446824073792,0.1179195567965507,0.0828376784920692,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5451965332031,0.7365188002586365,0.104738526046276,0.0997847244143486,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5460510253906,0.8043573498725891,0.1369152069091797,0.617328405380249,288.5467224121094,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2393798828125,288.5513610839844,1.0,0.2357788234949112,1.0,1.0,0.0,1.0,-1.2214443683624268,1.2214430570602417,1.2811268561563338e-06,0.925884246826172,0.0,0.0,0.0,27.73710060119629,25.0,63.628753662109375,-0.0,161.5615234375,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5455322265625,0.7592903971672058,0.1154145672917366,0.104264885187149,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5456237792969,0.7677968740463257,0.1194323301315307,0.1135471537709236,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.54559326171875,0.7646446824073792,0.1179195567965507,0.0828376784920692,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5451965332031,0.7365188002586365,0.104738526046276,0.0997847244143486,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5460510253906,0.8043573498725891,0.1369152069091797,0.617328405380249,288.5467224121094,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2393798828125,288.5513610839844,1.0,0.2357788234949112,1.0,1.0,0.0,1.0,-1.2214443683624268,1.2214430570602417,1.2811268561563338e-06,0.925884246826172,0.0,0.0,0.0,27.73710060119629,25.0,63.628753662109375,-0.0,161.5615234375,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682983398437,0.765001118183136,0.1158142685890197,0.1045941337943077,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.56842041015625,0.773859441280365,0.1199277564883232,0.113986499607563,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.568359375,0.770484983921051,0.1183352246880531,0.0831062644720077,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679626464844,0.7414177060127258,0.1049601584672927,0.0999628081917762,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5688171386719,0.8103106021881104,0.1372768282890319,0.6188289523124695,288.5694885253906,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2373046875,288.5740661621094,1.0,0.2353428900241851,1.0,1.0,0.0,1.0,-1.2247042655944824,1.2247029542922974,1.287007421524322e-06,0.9284915328025818,0.0,0.0,0.0,27.14173698425293,25.0,63.50175094604492,-0.0,161.30889892578125,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908508300781,0.7704592943191528,0.1162246316671371,0.1049362421035766,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5909729003906,0.7796378135681152,0.1204293668270111,0.1144352331757545,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5909118652344,0.7760488986968994,0.1187577843666076,0.0833822265267372,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.59051513671875,0.7460783123970032,0.1051927804946899,0.1001548320055008,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5913391113281,0.8156728148460388,0.1376370191574096,0.6203404664993286,288.5920104980469,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2353515625,288.5965270996094,1.0,0.2350216805934906,1.0,1.0,0.0,1.0,-1.228029489517212,1.2280282974243164,1.2930261164001422e-06,0.9311531782150269,0.0,0.0,0.0,26.6197509765625,25.0,63.05188751220703,-0.0,161.22731018066406,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7805783152580261,0.1170736923813819,0.1056541129946708,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6350402832031,0.7902971506118774,0.1214464977383613,0.1153548583388328,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.635009765625,0.7863078713417053,0.1196198090910911,0.0839523673057556,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6346130371094,0.7547090649604797,0.105686992406845,0.1005750745534896,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6354064941406,0.8250783681869507,0.1383480429649353,0.6233645677566528,288.63604736328125,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2317199707031,288.640380859375,1.0,0.2346691638231277,1.0,1.0,0.0,1.0,-1.2348138093948364,1.2348124980926514,1.3053681868768765e-06,0.936589241027832,0.0,0.0,0.0,25.76285743713379,25.0,61.34075164794922,-0.0,161.49403381347656,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7805783152580261,0.1170736923813819,0.1056541129946708,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6350402832031,0.7902971506118774,0.1214464977383613,0.1153548583388328,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.635009765625,0.7863078713417053,0.1196198090910911,0.0839523673057556,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6346130371094,0.7547090649604797,0.105686992406845,0.1005750745534896,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6354064941406,0.8250783681869507,0.1383480429649353,0.6233645677566528,288.63604736328125,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2317199707031,288.640380859375,1.0,0.2346691638231277,1.0,1.0,0.0,1.0,-1.2348138093948364,1.2348124980926514,1.3053681868768765e-06,0.936589241027832,0.0,0.0,0.0,25.76285743713379,25.0,61.34075164794922,-0.0,161.49403381347656,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7896092534065247,0.1179556921124458,0.1064105555415153,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67724609375,0.7997386455535889,0.1224759891629219,0.1162958890199661,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.7953910827636719,0.120499774813652,0.0845419093966484,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67681884765625,0.7624309062957764,0.1062149479985237,0.1010367646813392,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775817871094,0.8331342935562134,0.1390404403209686,0.6263511776924133,288.6781921386719,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2283630371094,288.6822814941406,1.0,0.2346296608448028,1.0,1.0,0.0,1.0,-1.241698145866394,1.241696834564209,1.3179790130379845e-06,0.94211345911026,0.0,0.0,0.0,25.110820770263672,25.0,58.76098251342773,-0.0,162.2239227294922,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7896092534065247,0.1179556921124458,0.1064105555415153,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67724609375,0.7997386455535889,0.1224759891629219,0.1162958890199661,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.7953910827636719,0.120499774813652,0.0845419093966484,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67681884765625,0.7624309062957764,0.1062149479985237,0.1010367646813392,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775817871094,0.8331342935562134,0.1390404403209686,0.6263511776924133,288.6781921386719,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2283630371094,288.6822814941406,1.0,0.2346296608448028,1.0,1.0,0.0,1.0,-1.241698145866394,1.241696834564209,1.3179790130379845e-06,0.94211345911026,0.0,0.0,0.0,25.110820770263672,25.0,58.76098251342773,-0.0,162.2239227294922,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.7976205945014954,0.1188690289855003,0.10720095038414,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173767089844,0.8080166578292847,0.1235130280256271,0.1172512546181678,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8033783435821533,0.1213941350579261,0.0851466581225395,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169494628906,0.7692964673042297,0.1067688837647438,0.1015312448143959,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176818847656,0.8401175737380981,0.1397088915109634,0.6292651891708374,288.71826171875,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2253112792969,288.7221374511719,1.0,0.2348265945911407,1.0,1.0,0.0,1.0,-1.2486109733581543,1.2486096620559692,1.3307262634043582e-06,0.9476643800735474,0.0,0.0,0.0,24.61707305908203,25.0,56.06771469116211,-0.0,163.30372619628906,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.7976205945014954,0.1188690289855003,0.10720095038414,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173767089844,0.8080166578292847,0.1235130280256271,0.1172512546181678,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8033783435821533,0.1213941350579261,0.0851466581225395,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169494628906,0.7692964673042297,0.1067688837647438,0.1015312448143959,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176818847656,0.8401175737380981,0.1397088915109634,0.6292651891708374,288.71826171875,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2253112792969,288.7221374511719,1.0,0.2348265945911407,1.0,1.0,0.0,1.0,-1.2486109733581543,1.2486096620559692,1.3307262634043582e-06,0.9476643800735474,0.0,0.0,0.0,24.61707305908203,25.0,56.06771469116211,-0.0,163.30372619628906,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8047215342521667,0.1198116168379783,0.1080230325460434,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562255859375,0.8150100708007812,0.1245556250214576,0.1182169467210769,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8102971911430359,0.1223004087805748,0.0857636183500289,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558288574219,0.7753750085830688,0.1073428615927696,0.102050594985485,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75653076171875,0.8461872935295105,0.1403511315584182,0.6320858597755432,288.757080078125,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22296142578125,288.7608642578125,1.0,0.2352020740509033,1.0,1.0,0.0,1.0,-1.2555067539215088,1.2555053234100342,1.3435231949188164e-06,0.9532012939453124,0.0,0.0,0.0,24.24604225158692,25.0,54.29100036621094,-0.0,164.64920043945312,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8047215342521667,0.1198116168379783,0.1080230325460434,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7562255859375,0.8150100708007812,0.1245556250214576,0.1182169467210769,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8102971911430359,0.1223004087805748,0.0857636183500289,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558288574219,0.7753750085830688,0.1073428615927696,0.102050594985485,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75653076171875,0.8461872935295105,0.1403511315584182,0.6320858597755432,288.757080078125,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22296142578125,288.7608642578125,1.0,0.2352020740509033,1.0,1.0,0.0,1.0,-1.2555067539215088,1.2555053234100342,1.3435231949188164e-06,0.9532012939453124,0.0,0.0,0.0,24.24604225158692,25.0,54.29100036621094,-0.0,164.64920043945312,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.80794358253479,0.1202932447195053,0.1084448993206024,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.775390625,0.8181170225143433,0.1250791400671005,0.1187032908201217,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8133404850959778,0.1227580979466438,0.0860763192176818,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.77496337890625,0.7781484723091125,0.10763780772686,0.1023189425468444,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756652832031,0.8489177823066711,0.1406623721122741,0.6334584355354309,288.7762145996094,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2218933105469,288.77996826171875,1.0,0.2354431599378585,1.0,1.0,0.0,1.0,-1.2589420080184937,1.258940577507019,1.3499286524165657e-06,0.9559597373008728,0.0,0.0,0.0,24.097843170166016,25.0,53.67572021484375,-0.0,165.40232849121094,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.810928225517273,0.1207815930247306,0.108873575925827,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943725585937,0.821028470993042,0.1256043016910553,0.1191919147968292,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8161714673042297,0.1232187822461128,0.0863917246460914,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939758300781,0.7807759046554565,0.1079405099153518,0.1025943532586097,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7946472167969,0.8514748215675354,0.1409673243761062,0.6348060965538025,288.79522705078125,287.75,288.8599853515625,287.8180847167969,288.8583984375,297.2205810546875,288.7989196777344,1.0,0.2357130050659179,1.0,1.0,0.0,1.0,-1.2623698711395264,1.2623685598373413,1.35634081743774e-06,0.9587124586105348,0.0,0.0,0.0,23.96976661682129,25.0,53.19115447998047,-0.0,166.1997528076172,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8163713812828064,0.12177774310112,0.1097500920295715,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.83209228515625,0.8264139890670776,0.1266599595546722,0.1201758310198783,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8213594555854797,0.1241481825709343,0.0870296582579612,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316955566406,0.7856889367103577,0.1085685566067695,0.1031684502959251,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323669433594,0.8561638593673706,0.1415601223707199,0.6374319791793823,288.8329162597656,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2183837890625,288.8365783691406,1.0,0.2363213002681732,1.0,1.0,0.0,1.0,-1.2692099809646606,1.2692086696624756,1.3691968661078135e-06,0.9642060995101928,0.0,0.0,0.0,23.761341094970703,25.0,52.502586364746094,-0.0,167.90342712402344,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8163713812828064,0.12177774310112,0.1097500920295715,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.83209228515625,0.8264139890670776,0.1266599595546722,0.1201758310198783,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8213594555854797,0.1241481825709343,0.0870296582579612,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316955566406,0.7856889367103577,0.1085685566067695,0.1031684502959251,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323669433594,0.8561638593673706,0.1415601223707199,0.6374319791793823,288.8329162597656,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2183837890625,288.8365783691406,1.0,0.2363213002681732,1.0,1.0,0.0,1.0,-1.2692099809646606,1.2692086696624756,1.3691968661078135e-06,0.9642060995101928,0.0,0.0,0.0,23.761341094970703,25.0,52.502586364746094,-0.0,167.90342712402344,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8212965130805969,0.1228000074625015,0.1106522306799888,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695373535156,0.8313477635383606,0.1277240216732025,0.1211693659424781,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695068359375,0.8260617852210999,0.1250881850719452,0.0876765474677085,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.869140625,0.7902142405509949,0.1092239245772361,0.1037714332342147,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697814941406,0.8603601455688477,0.1421312987804412,0.6399680376052856,288.8703308105469,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21685791015625,288.8739624023437,1.0,0.2370039075613021,1.0,1.0,0.0,1.0,-1.2760300636291504,1.2760286331176758,1.3820972526445985e-06,0.9696857929229736,0.0,0.0,0.0,23.604856491088867,25.0,52.07907485961914,-0.0,169.72898864746094,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8212965130805969,0.1228000074625015,0.1106522306799888,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695373535156,0.8313477635383606,0.1277240216732025,0.1211693659424781,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695068359375,0.8260617852210999,0.1250881850719452,0.0876765474677085,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.869140625,0.7902142405509949,0.1092239245772361,0.1037714332342147,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697814941406,0.8603601455688477,0.1421312987804412,0.6399680376052856,288.8703308105469,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21685791015625,288.8739624023437,1.0,0.2370039075613021,1.0,1.0,0.0,1.0,-1.2760300636291504,1.2760286331176758,1.3820972526445985e-06,0.9696857929229736,0.0,0.0,0.0,23.604856491088867,25.0,52.07907485961914,-0.0,169.72898864746094,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8258647322654724,0.123845137655735,0.1115772798657417,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90679931640625,0.8359576463699341,0.1287978887557983,0.1221733838319778,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067687988281,0.8304182887077332,0.1260391920804977,0.0883321538567543,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9064025878906,0.7944373488426208,0.1099053099751472,0.1044006943702697,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.90704345703125,0.8641584515571594,0.1426829546689987,0.6424211263656616,288.9075927734375,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2157897949219,288.91119384765625,1.0,0.2377429902553558,1.0,1.0,0.0,1.0,-1.2828326225280762,1.2828311920166016,1.3950474340163057e-06,0.9751543998718262,0.0,0.0,0.0,23.487957000732425,25.0,51.82260513305664,-0.0,171.6520233154297,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8258647322654724,0.123845137655735,0.1115772798657417,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90679931640625,0.8359576463699341,0.1287978887557983,0.1221733838319778,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067687988281,0.8304182887077332,0.1260391920804977,0.0883321538567543,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9064025878906,0.7944373488426208,0.1099053099751472,0.1044006943702697,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.90704345703125,0.8641584515571594,0.1426829546689987,0.6424211263656616,288.9075927734375,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2157897949219,288.91119384765625,1.0,0.2377429902553558,1.0,1.0,0.0,1.0,-1.2828326225280762,1.2828311920166016,1.3950474340163057e-06,0.9751543998718262,0.0,0.0,0.0,23.487957000732425,25.0,51.82260513305664,-0.0,171.6520233154297,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8301954865455627,0.1249106302857399,0.1125220954418182,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439697265625,0.8403471112251282,0.1298828274011612,0.1231886744499206,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8345395922660828,0.1270017921924591,0.0889965742826461,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94354248046875,0.7984446287155151,0.1106128543615341,0.1050557643175125,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441833496094,0.8676509857177734,0.1432172656059265,0.6447993516921997,288.9447326660156,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.21514892578125,288.94830322265625,1.0,0.2385244667530059,1.0,1.0,0.0,1.0,-1.2896240949630735,1.2896226644515991,1.408060256835597e-06,0.9806182980537416,0.0,0.0,0.0,23.400405883789062,25.0,51.66816711425781,-0.0,173.65353393554688,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8301954865455627,0.1249106302857399,0.1125220954418182,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439697265625,0.8403471112251282,0.1298828274011612,0.1231886744499206,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8345395922660828,0.1270017921924591,0.0889965742826461,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94354248046875,0.7984446287155151,0.1106128543615341,0.1050557643175125,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441833496094,0.8676509857177734,0.1432172656059265,0.6447993516921997,288.9447326660156,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.21514892578125,288.94830322265625,1.0,0.2385244667530059,1.0,1.0,0.0,1.0,-1.2896240949630735,1.2896226644515991,1.408060256835597e-06,0.9806182980537416,0.0,0.0,0.0,23.400405883789062,25.0,51.66816711425781,-0.0,173.65353393554688,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9624328613281,0.8323015570640564,0.1254506707191467,0.1130014061927795,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9625244140625,0.8424855470657349,0.1304298043251037,0.1237007901072502,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8365399837493896,0.1274876743555069,0.0893321633338928,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.96209716796875,0.8003911375999451,0.1109764650464057,0.1053929105401039,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9627380371094,0.8693081140518188,0.1434784829616546,0.645962655544281,288.9632873535156,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.2149963378906,288.9668273925781,1.0,0.2389276623725891,1.0,1.0,0.0,1.0,-1.293018102645874,1.2930166721343994,1.4145949762678356e-06,0.98335063457489,0.0,0.0,0.0,23.365053176879883,25.0,51.61561965942383,-0.0,174.6791229248047,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.8343807458877563,0.1259955614805221,0.1134852543473243,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9810485839844,0.8445978760719299,0.1309799700975418,0.124216042459011,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.98101806640625,0.8385120034217834,0.1279767602682113,0.0896700844168663,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.98065185546875,0.8023103475570679,0.1113472208380699,0.1057366579771041,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.98126220703125,0.8709171414375305,0.1437359899282455,0.6471096873283386,288.9818115234375,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2147827148437,288.9853515625,1.0,0.2393378019332885,1.0,1.0,0.0,1.0,-1.2964125871658323,1.296411156654358,1.4211518646334298e-06,0.9860846400260924,0.0,0.0,0.0,23.334243774414062,25.0,51.574798583984375,-0.0,175.7195587158203,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8384924530982971,0.1270998567342758,0.1144663244485855,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01812744140625,0.8487755060195923,0.1320904195308685,0.1252562850713729,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01806640625,0.8424036502838135,0.1289649307727813,0.0903530791401863,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177001953125,0.8061013221740723,0.1121122166514396,0.1064462512731552,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.018310546875,0.8740233182907104,0.1442406326532364,0.6493578553199768,289.01885986328125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2145690917969,289.0223693847656,1.0,0.2401757091283798,1.0,1.0,0.0,1.0,-1.3032091856002808,1.3032077550888062,1.434344994777348e-06,0.9915633797645568,0.0,0.0,0.0,23.283403396606445,25.0,51.51830291748047,-0.0,177.84120178222656,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8384924530982971,0.1270998567342758,0.1144663244485855,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01812744140625,0.8487755060195923,0.1320904195308685,0.1252562850713729,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01806640625,0.8424036502838135,0.1289649307727813,0.0903530791401863,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177001953125,0.8061013221740723,0.1121122166514396,0.1064462512731552,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.018310546875,0.8740233182907104,0.1442406326532364,0.6493578553199768,289.01885986328125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2145690917969,289.0223693847656,1.0,0.2401757091283798,1.0,1.0,0.0,1.0,-1.3032091856002808,1.3032077550888062,1.434344994777348e-06,0.9915633797645568,0.0,0.0,0.0,23.283403396606445,25.0,51.51830291748047,-0.0,177.84120178222656,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.8425849676132202,0.1282238662242889,0.1154653951525688,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551452636719,0.8529295921325684,0.1332151889801025,0.1263102293014526,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8462662696838379,0.1299672126770019,0.0910460650920867,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0547180175781,0.8097970485687256,0.1129083037376403,0.1071857661008834,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0553283691406,0.8770208954811096,0.1447324007749557,0.6515486240386963,289.0558776855469,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.05938720703125,1.0,0.241033062338829,1.0,1.0,0.0,1.0,-1.310023069381714,1.3100215196609497,1.447658632969251e-06,0.9970623850822448,0.0,0.0,0.0,23.24347877502441,25.0,51.48398208618164,-0.0,180.01234436035156,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.8425849676132202,0.1282238662242889,0.1154653951525688,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551452636719,0.8529295921325684,0.1332151889801025,0.1263102293014526,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8462662696838379,0.1299672126770019,0.0910460650920867,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0547180175781,0.8097970485687256,0.1129083037376403,0.1071857661008834,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0553283691406,0.8770208954811096,0.1447324007749557,0.6515486240386963,289.0558776855469,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2146911621094,289.05938720703125,1.0,0.241033062338829,1.0,1.0,0.0,1.0,-1.310023069381714,1.3100215196609497,1.447658632969251e-06,0.9970623850822448,0.0,0.0,0.0,23.24347877502441,25.0,51.48398208618164,-0.0,180.01234436035156,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.846697986125946,0.129368245601654,0.1164829134941101,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921630859375,0.8570965528488159,0.1343554109334945,0.1273788213729858,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8501377701759338,0.1309845596551895,0.0917496383190155,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917358398437,0.8134132623672485,0.1137354150414466,0.1079550310969352,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0923156738281,0.879947304725647,0.1452122777700424,0.653685986995697,289.0928649902344,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2152099609375,289.09637451171875,1.0,0.2419063746929168,1.0,1.0,0.0,1.0,-1.316860914230347,1.316859483718872,1.4611075584980426e-06,1.0025877952575684,0.0,0.0,0.0,23.211402893066406,25.0,51.4631233215332,-0.0,182.22906494140625,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.846697986125946,0.129368245601654,0.1164829134941101,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921630859375,0.8570965528488159,0.1343554109334945,0.1273788213729858,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8501377701759338,0.1309845596551895,0.0917496383190155,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917358398437,0.8134132623672485,0.1137354150414466,0.1079550310969352,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0923156738281,0.879947304725647,0.1452122777700424,0.653685986995697,289.0928649902344,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2152099609375,289.09637451171875,1.0,0.2419063746929168,1.0,1.0,0.0,1.0,-1.316860914230347,1.316859483718872,1.4611075584980426e-06,1.0025877952575684,0.0,0.0,0.0,23.211402893066406,25.0,51.4631233215332,-0.0,182.22906494140625,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
