time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381780,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8508644104003906,0.1305330842733383,0.1175188794732093,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.129150390625,0.86130690574646,0.1355116218328476,0.1284625381231308,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8540500998497009,0.1320175379514694,0.0924641117453575,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287536621094,0.8170006275177002,0.1145918741822242,0.1087526455521583,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293334960937,0.8828363418579102,0.145681619644165,0.6557754278182983,289.1298828125,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.21600341796875,289.1333312988281,1.0,0.2427928149700164,1.0,1.0,0.0,1.0,-1.3237284421920776,1.323727011680603,1.474704504289548e-06,1.0081441402435305,0.0,0.0,0.0,23.18465805053711,25.0,51.45008850097656,-0.0,184.48825073242188,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8508644104003906,0.1305330842733383,0.1175188794732093,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.129150390625,0.86130690574646,0.1355116218328476,0.1284625381231308,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8540500998497009,0.1320175379514694,0.0924641117453575,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1287536621094,0.8170006275177002,0.1145918741822242,0.1087526455521583,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293334960937,0.8828363418579102,0.145681619644165,0.6557754278182983,289.1298828125,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.21600341796875,289.1333312988281,1.0,0.2427928149700164,1.0,1.0,0.0,1.0,-1.3237284421920776,1.323727011680603,1.474704504289548e-06,1.0081441402435305,0.0,0.0,0.0,23.18465805053711,25.0,51.45008850097656,-0.0,184.48825073242188,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8529757261276245,0.1311230510473251,0.1180436313152313,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.14764404296875,0.8634358644485474,0.1360957026481628,0.1290100067853927,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8560296893119812,0.1325398981571197,0.0928254276514053,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1472473144531,0.8187951445579529,0.1150299906730651,0.1091610640287399,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1478271484375,0.8842760324478149,0.1459129154682159,0.6568044424057007,289.1483764648437,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2165222167969,289.1518249511719,1.0,0.2432402968406677,1.0,1.0,0.0,1.0,-1.3271749019622805,1.3271734714508057,1.4815618669672403e-06,1.0109353065490725,0.0,0.0,0.0,23.172664642333984,25.0,51.44540786743164,-0.0,185.6330108642578,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8551092743873596,0.1317184567451477,0.1185732707381248,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661682128906,0.8655836582183838,0.1366841942071914,0.1295616179704666,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661071777344,0.8580281138420105,0.1330665498971939,0.0931897312402725,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1657409667969,0.8205958008766174,0.1154748424887657,0.1095759645104408,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662902832031,0.8857150673866272,0.1461419910192489,0.6578233242034912,289.1668701171875,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.21710205078125,289.1702880859375,1.0,0.2436905652284622,1.0,1.0,0.0,1.0,-1.3306312561035156,1.330629825592041,1.488461634835403e-06,1.013736128807068,0.0,0.0,0.0,23.161422729492188,25.0,51.441680908203125,-0.0,186.7881622314453,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8594532012939453,0.1329243332147598,0.1196459978818893,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.869947075843811,0.1378742456436157,0.1306768208742141,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8620923161506653,0.1341319382190704,0.0939266830682754,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027282714844,0.8242310285568237,0.1163831278681755,0.1104233041405677,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032775878906,0.8886064887046814,0.1465947031974792,0.659835696220398,289.2038269042969,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.21844482421875,289.207275390625,1.0,0.2445984333753585,1.0,1.0,0.0,1.0,-1.337575078010559,1.337573528289795,1.502391910435108e-06,1.0193676948547363,0.0,0.0,0.0,23.14027404785156,25.0,51.435997009277344,-0.0,189.128173828125,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8594532012939453,0.1329243332147598,0.1196459978818893,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2031555175781,0.869947075843811,0.1378742456436157,0.1306768208742141,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8620923161506653,0.1341319382190704,0.0939266830682754,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027282714844,0.8242310285568237,0.1163831278681755,0.1104233041405677,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032775878906,0.8886064887046814,0.1465947031974792,0.659835696220398,289.2038269042969,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.21844482421875,289.207275390625,1.0,0.2445984333753585,1.0,1.0,0.0,1.0,-1.337575078010559,1.337573528289795,1.502391910435108e-06,1.0193676948547363,0.0,0.0,0.0,23.14027404785156,25.0,51.435997009277344,-0.0,189.128173828125,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8639137148857117,0.1341504156589508,0.1207367554306984,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401428222656,0.874416708946228,0.1390834152698516,0.1318095028400421,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8662607073783875,0.1352137923240661,0.0946749970316886,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397155761719,0.8279380798339844,0.1173168495297432,0.1112944036722183,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402648925781,0.8915314078330994,0.1470409035682678,0.6618176102638245,289.2408142089844,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.22003173828125,289.2442321777344,1.0,0.2455157935619354,1.0,1.0,0.0,1.0,-1.344567060470581,1.3445656299591064,1.5165113609327818e-06,1.0250442028045654,0.0,0.0,0.0,23.12004280090332,25.0,51.43204116821289,-0.0,191.5087280273437,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8639137148857117,0.1341504156589508,0.1207367554306984,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401428222656,0.874416708946228,0.1390834152698516,0.1318095028400421,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8662607073783875,0.1352137923240661,0.0946749970316886,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397155761719,0.8279380798339844,0.1173168495297432,0.1112944036722183,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402648925781,0.8915314078330994,0.1470409035682678,0.6618176102638245,289.2408142089844,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.22003173828125,289.2442321777344,1.0,0.2455157935619354,1.0,1.0,0.0,1.0,-1.344567060470581,1.3445656299591064,1.5165113609327818e-06,1.0250442028045654,0.0,0.0,0.0,23.12004280090332,25.0,51.43204116821289,-0.0,191.5087280273437,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.868507981300354,0.1353978216648101,0.1218465417623519,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771301269531,0.8790116310119629,0.140314444899559,0.1329623609781265,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8705505728721619,0.1363133639097213,0.0954355373978614,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767028808594,0.8317494988441467,0.1182780042290687,0.1121912151575088,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772216796875,0.8945062756538391,0.1474812179803848,0.6637717485427856,289.2778015136719,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2218322753906,289.2811889648437,1.0,0.2464430779218673,1.0,1.0,0.0,1.0,-1.3516185283660889,1.3516169786453247,1.5308437468775082e-06,1.030773639678955,0.0,0.0,0.0,23.09992408752441,25.0,51.429386138916016,-0.0,193.9324493408203,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.868507981300354,0.1353978216648101,0.1218465417623519,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771301269531,0.8790116310119629,0.140314444899559,0.1329623609781265,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8705505728721619,0.1363133639097213,0.0954355373978614,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767028808594,0.8317494988441467,0.1182780042290687,0.1121912151575088,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772216796875,0.8945062756538391,0.1474812179803848,0.6637717485427856,289.2778015136719,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2218322753906,289.2811889648437,1.0,0.2464430779218673,1.0,1.0,0.0,1.0,-1.3516185283660889,1.3516169786453247,1.5308437468775082e-06,1.030773639678955,0.0,0.0,0.0,23.09992408752441,25.0,51.429386138916016,-0.0,193.9324493408203,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8732444047927856,0.1366663128137588,0.122975155711174,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.8837409615516663,0.1415678858757019,0.1341361403465271,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8749713897705078,0.1374307870864868,0.0962084010243415,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136901855469,0.8356872797012329,0.1192664057016372,0.1131136864423751,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.314208984375,0.8975427746772766,0.1479165405035019,0.6657021045684814,289.31475830078125,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2238464355469,289.3181457519531,1.0,0.2473803609609604,1.0,1.0,0.0,1.0,-1.3587346076965332,1.358733057975769,1.5454011190740855e-06,1.036558985710144,0.0,0.0,0.0,23.079435348510746,25.0,51.42760848999024,-0.0,196.40084838867188,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8732444047927856,0.1366663128137588,0.122975155711174,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141174316406,0.8837409615516663,0.1415678858757019,0.1341361403465271,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8749713897705078,0.1374307870864868,0.0962084010243415,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136901855469,0.8356872797012329,0.1192664057016372,0.1131136864423751,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.314208984375,0.8975427746772766,0.1479165405035019,0.6657021045684814,289.31475830078125,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2238464355469,289.3181457519531,1.0,0.2473803609609604,1.0,1.0,0.0,1.0,-1.3587346076965332,1.358733057975769,1.5454011190740855e-06,1.036558985710144,0.0,0.0,0.0,23.079435348510746,25.0,51.42760848999024,-0.0,196.40084838867188,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33251953125,0.8756702542304993,0.137309119105339,0.1235471218824386,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326110839844,0.8861605525016785,0.1422039717435836,0.1347317844629287,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8772354125976562,0.1379969120025634,0.0965999513864517,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321838378906,0.8377124667167664,0.1197717264294624,0.1135854050517082,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.33270263671875,0.89908766746521,0.1481324285268783,0.6666587591171265,289.333251953125,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2249450683594,289.33660888671875,1.0,0.2478532195091247,1.0,1.0,0.0,1.0,-1.362321376800537,1.362319827079773,1.552773937874008e-06,1.0394760370254517,0.0,0.0,0.0,23.068941116333008,25.0,51.427032470703125,-0.0,197.6532745361328,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.878131091594696,0.1379567682743072,0.1241234093904495,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511047363281,0.888613224029541,0.1428454220294952,0.1353324651718139,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8795323371887207,0.1385672837495803,0.0969944447278976,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506774902344,0.8397737145423889,0.120283342897892,0.1140630692243576,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511657714844,0.9006497263908386,0.148347407579422,0.6676111221313477,289.35174560546875,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2260437011719,289.3551025390625,1.0,0.2483285069465637,1.0,1.0,0.0,1.0,-1.3659240007400513,1.365922451019287,1.5602030316586024e-06,1.04240620136261,0.0,0.0,0.0,23.05832290649414,25.0,51.426544189453125,-0.0,198.9171295166016,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8831648230552673,0.1392671912908554,0.1252895444631576,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.8936248421669006,0.1441454738378524,0.1365498751401901,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8842324018478394,0.1397215723991394,0.0977927893400192,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876647949219,0.8440179228782654,0.1213263943791389,0.1150370836257934,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881530761719,0.9038401246070862,0.1487748473882675,0.6695034503936768,289.3887023925781,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2283935546875,289.3920593261719,1.0,0.2492870986461639,1.0,1.0,0.0,1.0,-1.3731844425201416,1.3731828927993774,1.5752465287732775e-06,1.0483118295669556,0.0,0.0,0.0,23.036460876464844,25.0,51.425758361816406,-0.0,201.4810485839844,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8831648230552673,0.1392671912908554,0.1252895444631576,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.8936248421669006,0.1441454738378524,0.1365498751401901,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8842324018478394,0.1397215723991394,0.0977927893400192,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876647949219,0.8440179228782654,0.1213263943791389,0.1150370836257934,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881530761719,0.9038401246070862,0.1487748473882675,0.6695034503936768,289.3887023925781,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2283935546875,289.3920593261719,1.0,0.2492870986461639,1.0,1.0,0.0,1.0,-1.3731844425201416,1.3731828927993774,1.5752465287732775e-06,1.0483118295669556,0.0,0.0,0.0,23.036460876464844,25.0,51.425758361816406,-0.0,201.4810485839844,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8883458971977234,0.1405972689390182,0.1264732331037521,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.8987761735916138,0.1454681903123855,0.1377884894609451,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.88907390832901,0.1408937722444534,0.0986034944653511,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246520996094,0.8484331369400024,0.1223952397704124,0.1160354167222976,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.42510986328125,0.907216727733612,0.1491994857788086,0.6713818907737732,289.4256896972656,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2308654785156,289.42901611328125,1.0,0.2502564787864685,1.0,1.0,0.0,1.0,-1.380518913269043,1.3805173635482788,1.590539795870427e-06,1.0542771816253662,0.0,0.0,0.0,23.013761520385746,25.0,51.425201416015625,-0.0,204.09429931640625,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8883458971977234,0.1405972689390182,0.1264732331037521,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.8987761735916138,0.1454681903123855,0.1377884894609451,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.88907390832901,0.1408937722444534,0.0986034944653511,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246520996094,0.8484331369400024,0.1223952397704124,0.1160354167222976,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.42510986328125,0.907216727733612,0.1491994857788086,0.6713818907737732,289.4256896972656,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2308654785156,289.42901611328125,1.0,0.2502564787864685,1.0,1.0,0.0,1.0,-1.380518913269043,1.3805173635482788,1.590539795870427e-06,1.0542771816253662,0.0,0.0,0.0,23.013761520385746,25.0,51.425201416015625,-0.0,204.09429931640625,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.8936741352081299,0.141947329044342,0.127674788236618,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9040786027908324,0.1468143910169601,0.1390491425991058,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.8940585851669312,0.142084538936615,0.0994270518422126,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4616394042969,0.8530321717262268,0.1234904080629348,0.1170585677027702,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46209716796875,0.9108012914657592,0.1496218293905258,0.6732487678527832,289.462646484375,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.23345947265625,289.4659729003906,1.0,0.2512373626232147,1.0,1.0,0.0,1.0,-1.3879324197769165,1.3879308700561523,1.6060948837548494e-06,1.0603047609329224,0.0,0.0,0.0,22.9902400970459,25.0,51.42488479614258,-0.0,206.75965881347656,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.8936741352081299,0.141947329044342,0.127674788236618,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9040786027908324,0.1468143910169601,0.1390491425991058,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.8940585851669312,0.142084538936615,0.0994270518422126,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4616394042969,0.8530321717262268,0.1234904080629348,0.1170585677027702,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46209716796875,0.9108012914657592,0.1496218293905258,0.6732487678527832,289.462646484375,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.23345947265625,289.4659729003906,1.0,0.2512373626232147,1.0,1.0,0.0,1.0,-1.3879324197769165,1.3879308700561523,1.6060948837548494e-06,1.0603047609329224,0.0,0.0,0.0,22.9902400970459,25.0,51.42488479614258,-0.0,206.75965881347656,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.8991499543190002,0.1433178484439849,0.1288946270942688,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990234375,0.9097769260406494,0.1481851488351822,0.1403328329324722,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.8991889357566833,0.1432947367429733,0.1002640426158905,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4986267089844,0.8578277826309204,0.1246126145124435,0.1181072294712066,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990539550781,0.9145835638046264,0.1500423550605774,0.6751062870025635,289.4996337890625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2361755371094,289.5029296875,1.0,0.2522306442260742,1.0,1.0,0.0,1.0,-1.3954311609268188,1.395429611206055,1.6219273675233126e-06,1.0663982629776,0.0,0.0,0.0,22.96589088439941,25.0,51.42480850219727,-0.0,209.48033142089844,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.8991499543190002,0.1433178484439849,0.1288946270942688,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990234375,0.9097769260406494,0.1481851488351822,0.1403328329324722,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.8991889357566833,0.1432947367429733,0.1002640426158905,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4986267089844,0.8578277826309204,0.1246126145124435,0.1181072294712066,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990539550781,0.9145835638046264,0.1500423550605774,0.6751062870025635,289.4996337890625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2361755371094,289.5029296875,1.0,0.2522306442260742,1.0,1.0,0.0,1.0,-1.3954311609268188,1.395429611206055,1.6219273675233126e-06,1.0663982629776,0.0,0.0,0.0,22.96589088439941,25.0,51.42480850219727,-0.0,209.48033142089844,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9019465446472168,0.1440113484859466,0.1295119225978851,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175170898437,0.9127967953681946,0.148880586028099,0.1409841030836105,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9018129110336304,0.1439078152179718,0.1006880477070808,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5171203613281,0.8603065609931946,0.1251846700906753,0.1186418682336807,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175476074219,0.9165485501289368,0.1502520889043808,0.6760321855545044,289.51812744140625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.237548828125,289.5213928222656,1.0,0.2527325451374054,1.0,1.0,0.0,1.0,-1.39921772480011,1.3992161750793457,1.6299593426083447e-06,1.0694736242294312,0.0,0.0,0.0,22.953310012817383,25.0,51.424835205078125,-0.0,210.8632049560547,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9047975540161132,0.144708827137947,0.1301327645778656,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360107421875,0.9159032106399536,0.1495809555053711,0.1416400074958801,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.904484212398529,0.1445247828960418,0.1011147573590278,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5356140136719,0.8628289699554443,0.1257620304822921,0.1191815361380577,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360412597656,0.9185521006584167,0.1504615992307663,0.6769568920135498,289.5365905761719,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23895263671875,289.53985595703125,1.0,0.2532369792461395,1.0,1.0,0.0,1.0,-1.4030193090438845,1.4030176401138306,1.6380481611122375e-06,1.0725599527359009,0.0,0.0,0.0,22.94074440002441,25.0,51.42488479614258,-0.0,212.25889587402344,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9108882546424866,0.1461181193590164,0.1313872188329696,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9223636984825134,0.150999516248703,0.1429684907197952,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.910186231136322,0.1457728594541549,0.1019779443740844,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5726013183594,0.8680337071418762,0.1269358396530151,0.1202788054943084,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9226923584938048,0.1508801728487014,0.6788032650947571,289.5735778808594,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2418212890625,289.5768127441406,1.0,0.2542555034160614,1.0,1.0,0.0,1.0,-1.4106899499893188,1.4106882810592651,1.6544456684641773e-06,1.07878315448761,0.0,0.0,0.0,22.91480255126953,25.0,51.4249153137207,-0.0,215.09393310546875,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9108882546424866,0.1461181193590164,0.1313872188329696,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9223636984825134,0.150999516248703,0.1429684907197952,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.910186231136322,0.1457728594541549,0.1019779443740844,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5726013183594,0.8680337071418762,0.1269358396530151,0.1202788054943084,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9226923584938048,0.1508801728487014,0.6788032650947571,289.5735778808594,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2418212890625,289.5768127441406,1.0,0.2542555034160614,1.0,1.0,0.0,1.0,-1.4106899499893188,1.4106882810592651,1.6544456684641773e-06,1.07878315448761,0.0,0.0,0.0,22.91480255126953,25.0,51.4249153137207,-0.0,215.09393310546875,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9174141883850098,0.1475462317466735,0.1326584815979004,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099853515625,0.9290814399719238,0.1524418592453003,0.1443192809820175,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9163071513175964,0.1470398157835006,0.1028541699051857,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095886230469,0.8734499216079712,0.1281348019838333,0.1213997676968574,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.9269933104515076,0.1512984931468963,0.6806474924087524,289.61053466796875,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2447509765625,289.61376953125,1.0,0.2552870810031891,1.0,1.0,0.0,1.0,-1.4184489250183103,1.4184472560882568,1.6711352373022237e-06,1.0850719213485718,0.0,0.0,0.0,22.888080596923828,25.0,51.42501068115234,-0.0,217.98873901367188,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9174141883850098,0.1475462317466735,0.1326584815979004,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099853515625,0.9290814399719238,0.1524418592453003,0.1443192809820175,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9163071513175964,0.1470398157835006,0.1028541699051857,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095886230469,0.8734499216079712,0.1281348019838333,0.1213997676968574,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.9269933104515076,0.1512984931468963,0.6806474924087524,289.61053466796875,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2447509765625,289.61376953125,1.0,0.2552870810031891,1.0,1.0,0.0,1.0,-1.4184489250183103,1.4184472560882568,1.6711352373022237e-06,1.0850719213485718,0.0,0.0,0.0,22.888080596923828,25.0,51.42501068115234,-0.0,217.98873901367188,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9242870807647704,0.1489932388067245,0.133946493268013,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.64697265625,0.9359943270683287,0.1539083570241928,0.1456926465034485,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9227772355079652,0.148325964808464,0.1037436202168464,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465759277344,0.8790912628173828,0.1293589472770691,0.1225444078445434,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.931456983089447,0.1517187803983688,0.6824961304664612,289.64752197265625,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.6507263183594,1.0,0.2563323676586151,1.0,1.0,0.0,1.0,-1.426304817199707,1.426303148269653,1.6881385818123815e-06,1.0914322137832642,0.0,0.0,0.0,22.860126495361328,25.0,51.425140380859375,-0.0,220.94664001464844,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9242870807647704,0.1489932388067245,0.133946493268013,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.64697265625,0.9359943270683287,0.1539083570241928,0.1456926465034485,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9227772355079652,0.148325964808464,0.1037436202168464,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465759277344,0.8790912628173828,0.1293589472770691,0.1225444078445434,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.931456983089447,0.1517187803983688,0.6824961304664612,289.64752197265625,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.6507263183594,1.0,0.2563323676586151,1.0,1.0,0.0,1.0,-1.426304817199707,1.426303148269653,1.6881385818123815e-06,1.0914322137832642,0.0,0.0,0.0,22.860126495361328,25.0,51.425140380859375,-0.0,220.94664001464844,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9314400553703308,0.1504589468240738,0.1352510601282119,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839294433594,0.9430571794509888,0.1553989201784134,0.147088423371315,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9295448064804076,0.149631381034851,0.1046462729573249,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835632324219,0.8849801421165466,0.130607858300209,0.1237122192978859,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.936101496219635,0.1521434783935547,0.6843620538711548,289.6844787597656,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.68768310546875,1.0,0.2573922872543335,1.0,1.0,0.0,1.0,-1.434272289276123,1.4342706203460691,1.7054908312275074e-06,1.097874879837036,0.0,0.0,0.0,22.83002662658692,25.0,51.42551803588867,-0.0,223.9722442626953,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9314400553703308,0.1504589468240738,0.1352510601282119,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839294433594,0.9430571794509888,0.1553989201784134,0.147088423371315,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9295448064804076,0.149631381034851,0.1046462729573249,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835632324219,0.8849801421165466,0.130607858300209,0.1237122192978859,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.936101496219635,0.1521434783935547,0.6843620538711548,289.6844787597656,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.68768310546875,1.0,0.2573922872543335,1.0,1.0,0.0,1.0,-1.434272289276123,1.4342706203460691,1.7054908312275074e-06,1.097874879837036,0.0,0.0,0.0,22.83002662658692,25.0,51.42551803588867,-0.0,223.9722442626953,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023620605469,0.9350903034210204,0.1511987894773483,0.1359095424413681,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7024230957031,0.9466195106506348,0.1561532467603683,0.1477947682142257,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023620605469,0.933012843132019,0.1502913534641266,0.1051025986671447,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7020568847656,0.8880141377449036,0.1312415450811386,0.1243047788739204,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.9384822845458984,0.1523572653532028,0.6853014230728149,289.7029724121094,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491149902344,289.7061767578125,1.0,0.2579279243946075,1.0,1.0,0.0,1.0,-1.4382970333099363,1.4382953643798828,1.7142975821116124e-06,1.1011264324188232,0.0,0.0,0.0,22.81439781188965,25.0,51.42583465576172,-0.0,225.51124572753903,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.9387776851654052,0.1519433408975601,0.1365722119808197,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7209167480469,0.9501936435699464,0.1569137573242187,0.1485068947076797,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.936526894569397,0.1509562879800796,0.1055623441934585,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7205505371094,0.8911093473434448,0.1318814754486084,0.1249032169580459,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9409005641937256,0.1525719761848449,0.686244785785675,289.7214660644531,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499389648437,289.7246398925781,1.0,0.2584675550460815,1.0,1.0,0.0,1.0,-1.4423508644104004,1.4423490762710571,1.72319550983957e-06,1.1043992042541504,0.0,0.0,0.0,22.798355102539062,25.0,51.4261474609375,-0.0,227.0682983398437,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
