time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383820,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.946206271648407,0.1534456014633178,0.13790924847126,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579040527344,0.9573277831077576,0.1584521383047104,0.149947389960289,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.94363933801651,0.1523000597953796,0.1064914613962173,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7575378417969,0.8974651098251343,0.1331788301467895,0.1261165142059326,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.945823609828949,0.1530039012432098,0.6881424188613892,289.7584228515625,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615966796875,1.0,0.2595581412315368,1.0,1.0,0.0,1.0,-1.4505345821380615,1.4505327939987185,1.7412442048225785e-06,1.1109999418258667,0.0,0.0,0.0,22.765655517578125,25.0,51.42683410644531,-0.0,230.2352294921875,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.946206271648407,0.1534456014633178,0.13790924847126,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579040527344,0.9573277831077576,0.1584521383047104,0.149947389960289,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.94363933801651,0.1523000597953796,0.1064914613962173,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7575378417969,0.8974651098251343,0.1331788301467895,0.1261165142059326,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.945823609828949,0.1530039012432098,0.6881424188613892,289.7584228515625,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615966796875,1.0,0.2595581412315368,1.0,1.0,0.0,1.0,-1.4505345821380615,1.4505327939987185,1.7412442048225785e-06,1.1109999418258667,0.0,0.0,0.0,22.765655517578125,25.0,51.42683410644531,-0.0,230.2352294921875,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9536555409431458,0.1549669951200485,0.1392633616924286,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.9644066095352172,0.1600161641836166,0.1514119356870651,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9508193135261536,0.1536643803119659,0.1074347794055938,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945251464844,0.904059648513794,0.1345018148422241,0.1273539215326309,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9508525133132936,0.1534394919872284,0.6900557279586792,289.79541015625,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.7985534667969,1.0,0.2606657445430755,1.0,1.0,0.0,1.0,-1.45883309841156,1.4588313102722168,1.7596627230886952e-06,1.1176844835281372,0.0,0.0,0.0,22.73218536376953,45.0,51.427616119384766,-0.0,233.4788055419922,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9536555409431458,0.1549669951200485,0.1392633616924286,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.9644066095352172,0.1600161641836166,0.1514119356870651,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9508193135261536,0.1536643803119659,0.1074347794055938,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945251464844,0.904059648513794,0.1345018148422241,0.1273539215326309,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9508525133132936,0.1534394919872284,0.6900557279586792,289.79541015625,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.7985534667969,1.0,0.2606657445430755,1.0,1.0,0.0,1.0,-1.45883309841156,1.4588313102722168,1.7596627230886952e-06,1.1176844835281372,0.0,0.0,0.0,22.73218536376953,45.0,51.427616119384766,-0.0,233.4788055419922,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.879054844379425,0.1568311899900436,0.1409935355186462,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318176269531,0.8886809945106506,0.161943107843399,0.1532851606607437,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.876362681388855,0.1553821265697479,0.1086749881505966,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314514160156,0.8394373655319214,0.1361899226903915,0.1290012300014495,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8746087551116943,0.1542247980833053,0.6938359141349792,289.8323059082031,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579040527344,289.8354797363281,1.0,0.2693008184432983,1.0,1.0,0.0,1.0,-1.4711601734161377,1.4711583852767944,1.7871690261017648e-06,1.1275293827056885,0.0,0.0,0.0,27.69541931152344,65.0,51.42416000366211,-0.0,250.91067504882807,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.879054844379425,0.1568311899900436,0.1409935355186462,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318176269531,0.8886809945106506,0.161943107843399,0.1532851606607437,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.876362681388855,0.1553821265697479,0.1086749881505966,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314514160156,0.8394373655319214,0.1361899226903915,0.1290012300014495,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8746087551116943,0.1542247980833053,0.6938359141349792,289.8323059082031,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579040527344,289.8354797363281,1.0,0.2693008184432983,1.0,1.0,0.0,1.0,-1.4711601734161377,1.4711583852767944,1.7871690261017648e-06,1.1275293827056885,0.0,0.0,0.0,27.69541931152344,65.0,51.42416000366211,-0.0,250.91067504882807,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8125298023223877,0.1591790318489074,0.1433295905590057,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688659667969,0.820833146572113,0.1644163131713867,0.1558460295200348,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8099758625030518,0.1576212644577026,0.1104083284735679,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685302734375,0.7749941945075989,0.1384332329034805,0.1313434690237045,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8068361282348633,0.155559167265892,0.7008727192878723,289.8693542480469,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2672424316406,289.8724975585937,1.0,0.2832410633563995,1.0,1.0,0.0,1.0,-1.4903770685195925,1.4903751611709597,1.8305928506379128e-06,1.1428653001785278,0.0,0.0,0.0,36.70124816894531,53.0,51.53701019287109,-0.0,281.8719787597656,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8125298023223877,0.1591790318489074,0.1433295905590057,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688659667969,0.820833146572113,0.1644163131713867,0.1558460295200348,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8099758625030518,0.1576212644577026,0.1104083284735679,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685302734375,0.7749941945075989,0.1384332329034805,0.1313434690237045,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8068361282348633,0.155559167265892,0.7008727192878723,289.8693542480469,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2672424316406,289.8724975585937,1.0,0.2832410633563995,1.0,1.0,0.0,1.0,-1.4903770685195925,1.4903751611709597,1.8305928506379128e-06,1.1428653001785278,0.0,0.0,0.0,36.70124816894531,53.0,51.53701019287109,-0.0,281.8719787597656,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8008428812026978,0.1604761779308319,0.1445449143648147,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.88751220703125,0.8096503615379333,0.1658026874065399,0.1572017967700958,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8874206542969,0.7981455326080322,0.1588799953460693,0.111323207616806,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871765136719,0.7641231417655945,0.1397085785865783,0.1325937062501907,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.7942180037498474,0.1563788503408432,0.7047604322433472,289.88800048828125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2729187011719,289.89111328125,1.0,0.2869730293750763,1.0,1.0,0.0,1.0,-1.5007290840148926,1.500727295875549,1.85428712029534e-06,1.1511461734771729,0.0,0.0,0.0,39.205604553222656,53.0,51.63404846191406,-0.0,292.8785095214844,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.7991786003112793,0.1618507206439972,0.1457696110010147,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9061584472656,0.808103084564209,0.1672802865505218,0.1585822105407714,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.90606689453125,0.7964498400688171,0.1602240949869156,0.1122517809271812,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90582275390625,0.7628781795501709,0.1410777121782302,0.1338711231946945,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.7918152213096619,0.1572913527488708,0.708773136138916,289.9066467285156,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2790832519531,289.9097595214844,1.0,0.2892105281352997,1.0,1.0,0.0,1.0,-1.511321783065796,1.511319875717163,1.878719444903254e-06,1.1596033573150637,0.0,0.0,0.0,40.0982666015625,41.0,51.692474365234375,-0.0,299.993896484375,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8143885135650635,0.1648050993680954,0.148289069533348,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434814453125,0.8229936361312866,0.1704763323068618,0.1614519655704498,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8117416501045227,0.163137748837471,0.1141782477498054,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.778129518032074,0.1440634727478027,0.1365415900945663,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8058218955993652,0.1593601703643798,0.7173318862915039,289.9439392089844,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2925720214844,289.947021484375,1.0,0.2901448905467987,1.0,1.0,0.0,1.0,-1.5335845947265625,1.5335826873779297,1.930727421495249e-06,1.1773614883422852,0.0,0.0,0.0,38.690616607666016,29.0,51.78014755249024,-0.0,306.6723327636719,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8143885135650635,0.1648050993680954,0.148289069533348,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434814453125,0.8229936361312866,0.1704763323068618,0.1614519655704498,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8117416501045227,0.163137748837471,0.1141782477498054,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.778129518032074,0.1440634727478027,0.1365415900945663,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8058218955993652,0.1593601703643798,0.7173318862915039,289.9439392089844,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2925720214844,289.947021484375,1.0,0.2901448905467987,1.0,1.0,0.0,1.0,-1.5335845947265625,1.5335826873779297,1.930727421495249e-06,1.1773614883422852,0.0,0.0,0.0,38.690616607666016,29.0,51.78014755249024,-0.0,306.6723327636719,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.85325026512146,0.1680084466934204,0.1509141027927398,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808654785156,0.8629218339920044,0.1739648729562759,0.1644750237464904,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8504820466041565,0.166325032711029,0.1162045076489448,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98052978515625,0.8187093138694763,0.1473494619131088,0.1393732726573944,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8432435393333435,0.1617227047681808,0.7266283631324768,289.9813232421875,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.30712890625,289.9843444824219,1.0,0.2875546514987945,1.0,1.0,0.0,1.0,-1.5573574304580688,1.5573554039001465,1.987250016100006e-06,1.1962999105453491,0.0,0.0,0.0,33.992862701416016,25.0,51.84293746948242,-0.0,305.5056457519531,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.85325026512146,0.1680084466934204,0.1509141027927398,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808654785156,0.8629218339920044,0.1739648729562759,0.1644750237464904,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8504820466041565,0.166325032711029,0.1162045076489448,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98052978515625,0.8187093138694763,0.1473494619131088,0.1393732726573944,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8432435393333435,0.1617227047681808,0.7266283631324768,289.9813232421875,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.30712890625,289.9843444824219,1.0,0.2875546514987945,1.0,1.0,0.0,1.0,-1.5573574304580688,1.5573554039001465,1.987250016100006e-06,1.1962999105453491,0.0,0.0,0.0,33.992862701416016,25.0,51.84293746948242,-0.0,305.5056457519531,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.9146788120269777,0.1714355200529098,0.1537404507398605,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182800292969,0.9273278117179872,0.1777220219373703,0.1677519679069519,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9112964272499084,0.1697618663311004,0.118405096232891,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179443359375,0.874839186668396,0.1509105712175369,0.1424655169248581,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9012169241905212,0.1643516421318054,0.7371240258216858,290.0187072753906,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.32232666015625,290.021728515625,1.0,0.2855572700500488,1.0,1.0,0.0,1.0,-1.5836390256881714,1.583636999130249,2.0509169189608656e-06,1.2171995639801023,0.0,0.0,0.0,29.16509437561035,25.0,51.8930778503418,-0.0,305.1100158691406,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182189941406,0.9146788120269777,0.1714355200529098,0.1537404507398605,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182800292969,0.9273278117179872,0.1777220219373703,0.1677519679069519,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9112964272499084,0.1697618663311004,0.118405096232891,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179443359375,0.874839186668396,0.1509105712175369,0.1424655169248581,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9012169241905212,0.1643516421318054,0.7371240258216858,290.0187072753906,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.32232666015625,290.021728515625,1.0,0.2855572700500488,1.0,1.0,0.0,1.0,-1.5836390256881714,1.583636999130249,2.0509169189608656e-06,1.2171995639801023,0.0,0.0,0.0,29.16509437561035,25.0,51.8930778503418,-0.0,305.1100158691406,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9835041165351868,0.1750296950340271,0.1567905396223068,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.986907124519348,0.1817447394132614,0.1671443283557891,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.9807928204536438,0.1733915507793426,0.1207973361015319,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556335449219,0.9432446360588074,0.1546875238418579,0.1458391696214676,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557861328125,0.9701172709465028,0.167186751961708,0.7489131689071655,290.0563659667969,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3377685546875,290.0593566894531,1.0,0.2852413952350616,1.0,1.0,0.0,1.0,-1.60773503780365,1.607732892036438,2.110708237523795e-06,1.236613631248474,0.0,0.0,0.0,25.968233108520508,45.0,52.10166549682617,-0.0,308.0442810058594,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9835041165351868,0.1750296950340271,0.1567905396223068,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.986907124519348,0.1817447394132614,0.1671443283557891,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.9807928204536438,0.1733915507793426,0.1207973361015319,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556335449219,0.9432446360588074,0.1546875238418579,0.1458391696214676,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557861328125,0.9701172709465028,0.167186751961708,0.7489131689071655,290.0563659667969,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3377685546875,290.0593566894531,1.0,0.2852413952350616,1.0,1.0,0.0,1.0,-1.60773503780365,1.607732892036438,2.110708237523795e-06,1.236613631248474,0.0,0.0,0.0,25.968233108520508,45.0,52.10166549682617,-0.0,308.0442810058594,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.07427978515625,0.9831926822662354,0.1768854260444641,0.158439040184021,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07427978515625,0.9887948632240297,0.1842090189456939,0.1702733635902404,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0742492675781,0.980543613433838,0.1752763092517852,0.1220969185233116,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0740661621094,0.9435822367668152,0.1566549092531204,0.1476745009422302,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741882324219,0.9692297577857972,0.1686808615922927,0.7554974555969238,290.0747375488281,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3466186523437,290.07763671875,1.0,0.288486897945404,1.0,1.0,0.0,1.0,-1.6225165128707886,1.6225143671035769,2.147184659406776e-06,1.2478843927383425,0.0,0.0,0.0,26.44923210144043,45.0,51.72077560424805,-0.0,317.13848876953125,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.9772623777389526,0.1787923276424408,0.1601481437683105,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927429199219,0.9888015985488892,0.1862565875053405,0.1756594181060791,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.9745602607727052,0.1772206425666809,0.1234494000673294,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924377441406,0.9370273351669312,0.158688485622406,0.1495876163244247,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09259033203125,0.962105929851532,0.1702390909194946,0.7624457478523254,290.0931396484375,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3544006347656,290.0961608886719,1.0,0.2938624024391174,1.0,1.0,0.0,1.0,-1.6509581804275513,1.6509559154510498,2.2194722077983897e-06,1.2704041004180908,0.0,0.0,0.0,27.576704025268555,65.0,51.80667495727539,-0.0,333.10064697265625,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.8809115886688232,0.1826367080211639,0.163875475525856,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.8934445977210999,0.1904366314411163,0.1798412054777145,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.8784463405609131,0.1811662465333938,0.126412883400917,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304931640625,0.8478805422782898,0.162831425666809,0.1537819057703018,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.130615234375,0.8659406900405884,0.1734156906604766,0.7780296206474304,290.1311950683594,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3684387207031,290.1340637207031,1.0,0.3080535531044006,1.0,1.0,0.0,1.0,-1.682626724243164,1.6826244592666626,2.301932909176685e-06,1.2956428527832031,0.0,0.0,0.0,36.08154296875,85.0,52.11006164550781,-0.0,375.0504455566406,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.8809115886688232,0.1826367080211639,0.163875475525856,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.8934445977210999,0.1904366314411163,0.1798412054777145,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.8784463405609131,0.1811662465333938,0.126412883400917,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304931640625,0.8478805422782898,0.162831425666809,0.1537819057703018,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.130615234375,0.8659406900405884,0.1734156906604766,0.7780296206474304,290.1311950683594,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3684387207031,290.1340637207031,1.0,0.3080535531044006,1.0,1.0,0.0,1.0,-1.682626724243164,1.6826244592666626,2.301932909176685e-06,1.2956428527832031,0.0,0.0,0.0,36.08154296875,85.0,52.11006164550781,-0.0,375.0504455566406,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8183581829071045,0.1865777671337127,0.1678028404712677,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.8292950391769409,0.194845363497734,0.1843907386064529,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8164551258087158,0.1852419674396515,0.1295556724071502,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681823730469,0.7886197566986084,0.1671281307935714,0.1582418233156204,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16827392578125,0.8042342066764832,0.1767282783985138,0.794791042804718,290.1688232421875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38238525390625,290.1716613769531,1.0,0.3262551426887512,1.0,1.0,0.0,1.0,-1.7220559120178225,1.7220535278320312,2.406886096650851e-06,1.3267953395843506,0.0,0.0,0.0,47.97185516357422,73.0,52.16585540771485,-0.0,431.8974304199219,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8183581829071045,0.1865777671337127,0.1678028404712677,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.8292950391769409,0.194845363497734,0.1843907386064529,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8164551258087158,0.1852419674396515,0.1295556724071502,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681823730469,0.7886197566986084,0.1671281307935714,0.1582418233156204,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16827392578125,0.8042342066764832,0.1767282783985138,0.794791042804718,290.1688232421875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38238525390625,290.1716613769531,1.0,0.3262551426887512,1.0,1.0,0.0,1.0,-1.7220559120178225,1.7220535278320312,2.406886096650851e-06,1.3267953395843506,0.0,0.0,0.0,47.97185516357422,73.0,52.16585540771485,-0.0,431.8974304199219,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8052539229393005,0.1906277686357498,0.1715649366378784,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062072753906,0.8170238733291626,0.1994428038597107,0.1888526827096939,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8034961819648743,0.1894517093896865,0.13258957862854,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7766855955123901,0.1715772449970245,0.1625734567642212,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7901188731193542,0.1801766604185104,0.8108692169189453,290.2065734863281,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093505859375,1.0,0.3356669247150421,1.0,1.0,0.0,1.0,-1.7600795030593872,1.7600769996643066,2.510827926016645e-06,1.3568333387374878,0.0,0.0,0.0,53.11052322387695,61.0,52.21059036254883,-0.0,470.1416320800781,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8052539229393005,0.1906277686357498,0.1715649366378784,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062072753906,0.8170238733291626,0.1994428038597107,0.1888526827096939,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8034961819648743,0.1894517093896865,0.13258957862854,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7766855955123901,0.1715772449970245,0.1625734567642212,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7901188731193542,0.1801766604185104,0.8108692169189453,290.2065734863281,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093505859375,1.0,0.3356669247150421,1.0,1.0,0.0,1.0,-1.7600795030593872,1.7600769996643066,2.510827926016645e-06,1.3568333387374878,0.0,0.0,0.0,53.11052322387695,61.0,52.21059036254883,-0.0,470.1416320800781,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8169748783111572,0.194843053817749,0.1752498149871826,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.8288618326187134,0.2042520493268966,0.1932827979326248,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8155827522277832,0.1938423812389373,0.1355752795934677,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.7897592186927795,0.1762204766273498,0.166853055357933,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.8016225099563599,0.1838038563728332,0.8266305923461914,290.2442321777344,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4100036621094,290.2469482421875,1.0,0.3396160900592804,1.0,1.0,0.0,1.0,-1.79747211933136,1.7974694967269895,2.615571247588377e-06,1.3863080739974976,0.0,0.0,0.0,52.51713562011719,49.0,52.1771354675293,-0.0,491.9728088378906,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8169748783111572,0.194843053817749,0.1752498149871826,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.8288618326187134,0.2042520493268966,0.1932827979326248,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8155827522277832,0.1938423812389373,0.1355752795934677,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.7897592186927795,0.1762204766273498,0.166853055357933,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.8016225099563599,0.1838038563728332,0.8266305923461914,290.2442321777344,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4100036621094,290.2469482421875,1.0,0.3396160900592804,1.0,1.0,0.0,1.0,-1.79747211933136,1.7974694967269895,2.615571247588377e-06,1.3863080739974976,0.0,0.0,0.0,52.51713562011719,49.0,52.1771354675293,-0.0,491.9728088378906,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626037597656,0.8295831680297852,0.1970180124044418,0.1770931929349899,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8419432044029236,0.20673868060112,0.1955131888389587,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626037597656,0.8283349275588989,0.196111187338829,0.1370730251073837,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.8038063049316406,0.1786206066608429,0.1690041869878769,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.26251220703125,0.8145815134048462,0.18569116294384,0.8345417380332947,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4166259765625,290.2657165527344,1.0,0.340108722448349,1.0,1.0,0.0,1.0,-1.8162440061569207,1.8162413835525515,2.669102059371653e-06,1.401086926460266,0.0,0.0,0.0,50.66535568237305,49.0,52.15662384033203,-0.0,498.4232482910156,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8474022150039673,0.1992367357015609,0.1789459884166717,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8608117699623108,0.2092781513929367,0.1977620869874954,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8462340235710144,0.1984281241893768,0.1385810226202011,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28125,0.8222574591636658,0.1810722798109054,0.1711723953485489,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.8317554593086243,0.187627762556076,0.8425227999687195,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4231872558594,290.28448486328125,1.0,0.3398942053318023,1.0,1.0,0.0,1.0,-1.835166573524475,1.835163831710816,2.723700845308485e-06,1.4159725904464722,0.0,0.0,0.0,48.03067779541016,37.0,52.136024475097656,-0.0,502.6280517578125,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9101975560188292,0.2038045823574066,0.1826977282762527,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.9279717206954956,0.2145151197910308,0.2023343741893768,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.909120500087738,0.2032068371772766,0.1416426450014114,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8818020820617676,0.1861313581466674,0.175580695271492,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8910948634147644,0.1916493773460388,0.8587945699691772,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4365234375,290.322021484375,1.0,0.3378751277923584,1.0,1.0,0.0,1.0,-1.8736696243286133,1.8736668825149536,2.836766952896141e-06,1.446226954460144,0.0,0.0,0.0,40.8934211730957,25.0,52.09957885742188,-0.0,505.6910400390625,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9101975560188292,0.2038045823574066,0.1826977282762527,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.9279717206954956,0.2145151197910308,0.2023343741893768,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.909120500087738,0.2032068371772766,0.1416426450014114,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8818020820617676,0.1861313581466674,0.175580695271492,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8910948634147644,0.1916493773460388,0.8587945699691772,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4365234375,290.322021484375,1.0,0.3378751277923584,1.0,1.0,0.0,1.0,-1.8736696243286133,1.8736668825149536,2.836766952896141e-06,1.446226954460144,0.0,0.0,0.0,40.8934211730957,25.0,52.09957885742188,-0.0,505.6910400390625,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.9914048910140992,0.2085036486387252,0.186653196811676,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3574523925781,0.9741697907447816,0.2206968516111374,0.1849481165409088,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.9908661246299744,0.2081288248300552,0.1448748409748077,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.966033399105072,0.1913443654775619,0.1802325397729873,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3574523925781,0.9737732410430908,0.1958160102367401,0.8761797547340393,290.35797119140625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4524230957031,290.3604431152344,1.0,0.3333044350147247,1.0,1.0,0.0,1.0,-1.8853243589401243,1.8853214979171755,2.872641516660224e-06,1.4561847448349,0.0,0.0,0.0,34.92448043823242,45.0,52.59459686279297,-0.0,495.0662231445313,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.9914048910140992,0.2085036486387252,0.186653196811676,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3574523925781,0.9741697907447816,0.2206968516111374,0.1849481165409088,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.9908661246299744,0.2081288248300552,0.1448748409748077,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.966033399105072,0.1913443654775619,0.1802325397729873,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3574523925781,0.9737732410430908,0.1958160102367401,0.8761797547340393,290.35797119140625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4524230957031,290.3604431152344,1.0,0.3333044350147247,1.0,1.0,0.0,1.0,-1.8853243589401243,1.8853214979171755,2.872641516660224e-06,1.4561847448349,0.0,0.0,0.0,34.92448043823242,45.0,52.59459686279297,-0.0,495.0662231445313,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941650390625,0.9863961935043336,0.2143367230892181,0.1916533261537552,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941650390625,0.9817732572555542,0.2288345396518707,0.1985231637954712,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941650390625,0.9861071109771729,0.2141226232051849,0.1489069312810897,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939819335937,0.9602940082550048,0.1967253983020782,0.1853062808513641,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3940734863281,0.9664218425750732,0.2002381533384323,0.8955428004264832,290.39459228515625,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4815368652344,290.39703369140625,1.0,0.3378576934337616,1.0,1.0,0.0,1.0,-1.8967796564102173,1.8967766761779783,2.906606141550583e-06,1.4648716449737549,0.0,0.0,0.0,36.24064636230469,65.0,51.88578796386719,-0.0,519.0447387695312,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
