time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385920,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941650390625,0.9863961935043336,0.2143367230892181,0.1916533261537552,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941650390625,0.9817732572555542,0.2288345396518707,0.1985231637954712,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941650390625,0.9861071109771729,0.2141226232051849,0.1489069312810897,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939819335937,0.9602940082550048,0.1967253983020782,0.1853062808513641,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3940734863281,0.9664218425750732,0.2002381533384323,0.8955428004264832,290.39459228515625,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4815368652344,290.39703369140625,1.0,0.3378576934337616,1.0,1.0,0.0,1.0,-1.8967796564102173,1.8967766761779783,2.906606141550583e-06,1.4648716449737549,0.0,0.0,0.0,36.24064636230469,65.0,51.88578796386719,-0.0,519.0447387695312,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301147460937,0.9960735440254213,0.2199081778526306,0.1960842907428741,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300231933594,0.9795134663581848,0.2365438491106033,0.1941686868667602,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301147460937,0.9963860511779784,0.2197315096855163,0.1527047455310821,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.42999267578125,0.97389554977417,0.2023890614509582,0.1905638575553894,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300231933594,0.9780177474021912,0.2048967480659485,0.9163903594017028,290.43048095703125,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.502197265625,290.43310546875,1.0,0.3512268960475921,1.0,1.0,0.0,1.0,-1.981233835220337,1.981230616569519,3.1657225463277427e-06,1.5300390720367432,0.0,0.0,0.0,37.97721481323242,85.0,51.54910659790039,-0.0,571.5789184570312,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301147460937,0.9960735440254213,0.2199081778526306,0.1960842907428741,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300231933594,0.9795134663581848,0.2365438491106033,0.1941686868667602,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301147460937,0.9963860511779784,0.2197315096855163,0.1527047455310821,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.42999267578125,0.97389554977417,0.2023890614509582,0.1905638575553894,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300231933594,0.9780177474021912,0.2048967480659485,0.9163903594017028,290.43048095703125,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.502197265625,290.43310546875,1.0,0.3512268960475921,1.0,1.0,0.0,1.0,-1.981233835220337,1.981230616569519,3.1657225463277427e-06,1.5300390720367432,0.0,0.0,0.0,37.97721481323242,85.0,51.54910659790039,-0.0,571.5789184570312,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.448974609375,0.9826252460479736,0.2220305651426315,0.1989480555057525,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490051269531,0.9886235594749452,0.2395540922880172,0.2140988260507583,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.448974609375,0.9825916290283204,0.2221490293741226,0.1547190845012664,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4488525390625,0.9574471712112428,0.2052726149559021,0.1933323591947555,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4488830566406,0.9611162543296814,0.207241803407669,0.927143931388855,290.4493408203125,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.50762939453125,290.4519958496094,1.0,0.360510379076004,1.0,1.0,0.0,1.0,-2.0272226333618164,2.027219295501709,3.3127162168966606e-06,1.5659770965576172,0.0,0.0,0.0,40.81193923950195,85.0,51.92193222045898,-0.0,615.9967041015625,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4684143066406,0.9464811682701112,0.2242996990680694,0.2010665088891983,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.46856689453125,0.9714667797088624,0.2414239943027496,0.2281166762113571,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4684143066406,0.9468648433685304,0.2246715426445007,0.1565546691417694,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4682922363281,0.9191073179244996,0.2081760019063949,0.1962143033742904,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4682922363281,0.92201167345047,0.2095933854579925,0.938373863697052,290.4688415527344,289.4635925292969,290.510009765625,288.9669494628906,290.509033203125,297.5057067871094,290.4715576171875,1.0,0.3708736598491668,1.0,1.0,0.0,1.0,-2.070008516311645,2.070005178451538,3.4537949886725983e-06,1.6000810861587524,0.0,0.0,0.0,45.699806213378906,105.0,52.66737747192383,-0.0,665.5923461914062,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.8534543514251709,0.2290384322404861,0.205802708864212,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067443847656,0.873870849609375,0.2460535913705825,0.2327348440885543,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.8543074131011963,0.2298565506935119,0.1605615317821502,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8349169492721558,0.2139659970998764,0.2022583484649658,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8356238603591919,0.2142561674118042,0.9620288610458374,290.50701904296875,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5060119628906,290.5094299316406,1.0,0.3918169438838959,1.0,1.0,0.0,1.0,-2.116648435592652,2.1166446208953857,3.60945023203385e-06,1.636152267456055,0.0,0.0,0.0,61.96896743774414,123.0,52.4268798828125,-0.0,764.5423583984375,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.8534543514251709,0.2290384322404861,0.205802708864212,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067443847656,0.873870849609375,0.2460535913705825,0.2327348440885543,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.8543074131011963,0.2298565506935119,0.1605615317821502,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8349169492721558,0.2139659970998764,0.2022583484649658,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8356238603591919,0.2142561674118042,0.9620288610458374,290.50701904296875,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5060119628906,290.5094299316406,1.0,0.3918169438838959,1.0,1.0,0.0,1.0,-2.116648435592652,2.1166446208953857,3.60945023203385e-06,1.636152267456055,0.0,0.0,0.0,61.96896743774414,123.0,52.4268798828125,-0.0,764.5423583984375,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8080501556396484,0.2340190261602401,0.2107996493577957,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.8265321850776672,0.2515047490596771,0.2383326441049575,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8093439936637878,0.2352641820907592,0.1647461652755737,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7908008694648743,0.2198720872402191,0.2084148228168487,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7901166677474976,0.2190220952033996,0.9861394166946412,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5121154785156,290.54705810546875,1.0,0.4133392572402954,1.0,1.0,0.0,1.0,-2.1707491874694824,2.170745372772217,3.795110842474969e-06,1.6782711744308472,0.0,0.0,0.0,78.96961975097656,111.0,52.27374267578125,-0.0,875.7403564453125,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8080501556396484,0.2340190261602401,0.2107996493577957,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.8265321850776672,0.2515047490596771,0.2383326441049575,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8093439936637878,0.2352641820907592,0.1647461652755737,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7908008694648743,0.2198720872402191,0.2084148228168487,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7901166677474976,0.2190220952033996,0.9861394166946412,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5121154785156,290.54705810546875,1.0,0.4133392572402954,1.0,1.0,0.0,1.0,-2.1707491874694824,2.170745372772217,3.795110842474969e-06,1.6782711744308472,0.0,0.0,0.0,78.96961975097656,111.0,52.27374267578125,-0.0,875.7403564453125,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.7986965179443359,0.2391577512025833,0.2155745178461074,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821533203125,0.8180639743804932,0.2573942840099334,0.2440105229616165,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8004748821258545,0.2408354133367538,0.168760061264038,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7830588817596436,0.2258998900651931,0.2142903059720993,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7810497283935547,0.2239021360874176,1.0088824033737185,290.5823974609375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5204772949219,290.5846862792969,1.0,0.4250706136226654,1.0,1.0,0.0,1.0,-2.222501039505005,2.22249698638916,3.977414053224493e-06,1.7185730934143066,0.0,0.0,0.0,86.1654281616211,99.0,52.19984817504883,-0.0,952.7676391601562,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.7986965179443359,0.2391577512025833,0.2155745178461074,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821533203125,0.8180639743804932,0.2573942840099334,0.2440105229616165,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8004748821258545,0.2408354133367538,0.168760061264038,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7830588817596436,0.2258998900651931,0.2142903059720993,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7810497283935547,0.2239021360874176,1.0088824033737185,290.5823974609375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5204772949219,290.5846862792969,1.0,0.4250706136226654,1.0,1.0,0.0,1.0,-2.222501039505005,2.22249698638916,3.977414053224493e-06,1.7185730934143066,0.0,0.0,0.0,86.1654281616211,99.0,52.19984817504883,-0.0,952.7676391601562,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8088629841804504,0.2444814890623092,0.2202348411083221,297.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.8280639052391052,0.2636176943778991,0.2497341483831405,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61962890625,0.8110279440879822,0.2465998381376266,0.1726897209882736,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.7944634556770325,0.2321027368307113,0.2200293689966201,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7911117672920227,0.2289503961801529,1.030948042869568,290.6199645996094,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5302734375,290.6221618652344,1.0,0.4311868846416473,1.0,1.0,0.0,1.0,-2.2730929851531982,2.2730886936187744,4.159919626545161e-06,1.7578988075256348,0.0,0.0,0.0,86.01114654541016,87.0,52.0965576171875,-0.0,1003.4398803710938,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8088629841804504,0.2444814890623092,0.2202348411083221,297.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.8280639052391052,0.2636176943778991,0.2497341483831405,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61962890625,0.8110279440879822,0.2465998381376266,0.1726897209882736,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.7944634556770325,0.2321027368307113,0.2200293689966201,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7911117672920227,0.2289503961801529,1.030948042869568,290.6199645996094,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5302734375,290.6221618652344,1.0,0.4311868846416473,1.0,1.0,0.0,1.0,-2.2730929851531982,2.2730886936187744,4.159919626545161e-06,1.7578988075256348,0.0,0.0,0.0,86.01114654541016,87.0,52.0965576171875,-0.0,1003.4398803710938,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.63836669921875,0.818717896938324,0.2472118288278579,0.2225556373596191,297.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6384582519531,0.8380993008613586,0.266834020614624,0.2526246905326843,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63836669921875,0.8210128545761108,0.2495558112859726,0.1746504604816436,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.8054448962211609,0.2352762073278427,0.2228904217481613,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.8014194965362549,0.2315442860126495,1.0419305562973022,290.6387023925781,289.2590026855469,290.67498779296875,289.0741882324219,290.67413330078125,297.5355529785156,290.6408996582031,1.0,0.4328203201293945,1.0,1.0,0.0,1.0,-2.298336982727051,2.298332929611206,4.252580765751191e-06,1.7775049209594729,0.0,0.0,0.0,84.04377746582031,87.0,52.05386352539063,-0.0,1022.05810546875,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570739746094,0.8312923312187195,0.2499836683273315,0.2248802632093429,297.5785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571655273437,0.8515446782112122,0.2701092064380646,0.2555371820926666,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.8338145613670349,0.252557635307312,0.1766169220209121,297.5650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8190101385116577,0.2384961098432541,0.2257592678070068,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8146316409111023,0.2341832220554351,1.052944302558899,290.6574401855469,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.541015625,290.6596069335937,1.0,0.433826595544815,1.0,1.0,0.0,1.0,-2.323666572570801,2.323662281036377,4.3466216084198095e-06,1.7971676588058472,0.0,0.0,0.0,81.1872329711914,75.0,52.01608657836914,-0.0,1037.5814208984375,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8686445951461792,0.2556493282318115,0.2295612692832946,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8920900225639343,0.276826947927475,0.2614410817623138,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8719609379768372,0.2586991786956787,0.180584967136383,297.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8563472628593445,0.2450787723064422,0.2315480411052703,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8504409790039062,0.2395998984575271,1.075196623802185,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5522766113281,290.6969909667969,1.0,0.43448606133461,1.0,1.0,0.0,1.0,-2.37483286857605,2.374828338623047,4.539836027106503e-06,1.8368608951568604,0.0,0.0,0.0,73.40345764160156,63.0,51.956504821777344,-0.0,1061.608154296875,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8686445951461792,0.2556493282318115,0.2295612692832946,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8920900225639343,0.276826947927475,0.2614410817623138,297.5518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8719609379768372,0.2586991786956787,0.180584967136383,297.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8563472628593445,0.2450787723064422,0.2315480411052703,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8504409790039062,0.2395998984575271,1.075196623802185,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5522766113281,290.6969909667969,1.0,0.43448606133461,1.0,1.0,0.0,1.0,-2.37483286857605,2.374828338623047,4.539836027106503e-06,1.8368608951568604,0.0,0.0,0.0,73.40345764160156,63.0,51.956504821777344,-0.0,1061.608154296875,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9366752505302428,0.2614651322364807,0.2343044281005859,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.9646820425987244,0.2837473452091217,0.2674614489078522,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.9413489699363708,0.2650147974491119,0.1846173107624054,297.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.9227875471115112,0.2518452107906341,0.2374321073293686,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.9137746095657348,0.2451950460672378,1.0978789329528809,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5638427734375,290.7343139648437,1.0,0.4340666532516479,1.0,1.0,0.0,1.0,-2.426924705505371,2.426919937133789,4.740996701002587e-06,1.8772422075271609,0.0,0.0,0.0,63.70425415039063,51.0,51.913272857666016,-0.0,1079.530029296875,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9366752505302428,0.2614651322364807,0.2343044281005859,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.9646820425987244,0.2837473452091217,0.2674614489078522,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.9413489699363708,0.2650147974491119,0.1846173107624054,297.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.9227875471115112,0.2518452107906341,0.2374321073293686,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.9137746095657348,0.2451950460672378,1.0978789329528809,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5638427734375,290.7343139648437,1.0,0.4340666532516479,1.0,1.0,0.0,1.0,-2.426924705505371,2.426919937133789,4.740996701002587e-06,1.8772422075271609,0.0,0.0,0.0,63.70425415039063,51.0,51.913272857666016,-0.0,1079.530029296875,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.75714111328125,0.9885380864143372,0.2653481960296631,0.2375382781028747,297.61572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7572021484375,0.9990000128746032,0.2886679768562317,0.261048287153244,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.75714111328125,0.9922336339950562,0.2692424058914184,0.1873689442873001,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.757080078125,0.9785662293434144,0.2563763856887817,0.241443246603012,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7570495605469,0.969947874546051,0.2489517927169799,1.1134488582611084,290.7574768066406,289.1153869628906,290.79083251953125,289.1401062011719,290.7900085449219,297.5720520019531,290.7594909667969,1.0,0.4329181909561157,1.0,1.0,0.0,1.0,-2.4499642848968506,2.449959278106689,4.832332251680782e-06,1.8955870866775515,0.9614064693450928,0.9614064693450928,0.0,58.20903396606445,51.0,52.26480484008789,-0.0,1082.580810546875,1.0,283.1597900390625,287.84197998046875,290.3899841308594,290.6856994628906,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-7.642367723610739e-21,-3.821184265702153e-21,-3.8211838618053686e-21,0.0,0.0,-0.0,3.306829967186786e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5110168457031,0.9985616207122804,0.2662806510925293,0.2384445518255233,297.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5111999511719,0.9980937242507936,0.2910737693309784,0.2506007254123688,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5111694335937,0.9980937242507936,0.2706569135189056,0.1850928515195846,297.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5189514160156,0.990935206413269,0.2580193877220154,0.243527352809906,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5263671875,0.9828787446022034,0.2502110600471496,1.1215513944625854,289.4452209472656,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5718078613281,289.10015869140625,1.0,0.4315043091773987,1.0,1.0,0.0,1.0,-2.44797945022583,2.447974681854248,4.825067662750371e-06,1.894342422485352,0.950120747089386,0.950120747089386,0.0,56.88890838623047,71.0,8842.54296875,-0.0,1074.846435546875,1.0,283.19793701171875,290.2084045410156,290.6931457519531,291.4033203125,293.1499938964844,293.1499938964844,283.1499938964844,1585.589599609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.791629433631897,0.7916380167007446,7.566957549443033e-08,4.196352481842041,4.1963419914245605,1.0350534466851968e-05,0.0,0.0,-0.0,4373.6416015625,0.0,16.63614273071289,1883.267822265625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1493225097656,0.946811854839325,0.2546503245830536,0.2323142439126968,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14678955078125,0.982736110687256,0.2863461077213287,0.2734538614749908,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1486511230469,0.9567227959632874,0.2630342543125152,0.1859146207571029,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1496887207031,0.9419567584991456,0.2526965737342834,0.2413257658481598,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1505432128906,0.9295926690101624,0.2437500357627868,1.1062160730361938,287.1422424316406,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.45867919921875,287.1051330566406,1.0,0.4363410174846649,1.0,1.0,0.0,1.0,-2.446840524673462,2.44683575630188,4.822626578970812e-06,1.894534707069397,0.9036760330200196,0.9036760330200196,0.0,62.679988861083984,91.0,15884.9990234375,-0.0,1098.228271484375,1.0,283.1683654785156,286.4857788085937,292.677978515625,293.38092041015625,293.1499938964844,293.1499938964844,283.1499938964844,3865.3203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0944142416119575,1.0,0.0,0.0,1.2079445123672483,1.2079471349716189,9.742325346451253e-08,4.265870094299316,4.265860080718994,9.786392183741556e-06,0.0,0.0,-0.0,4570.64697265625,0.0,55.381717681884766,1895.4296875,0.0,0.0,0.3099995255470276,1.0,0.0,3.0,1.0,0.0
12387240,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1493225097656,0.946811854839325,0.2546503245830536,0.2323142439126968,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14678955078125,0.982736110687256,0.2863461077213287,0.2734538614749908,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1486511230469,0.9567227959632874,0.2630342543125152,0.1859146207571029,297.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1496887207031,0.9419567584991456,0.2526965737342834,0.2413257658481598,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1505432128906,0.9295926690101624,0.2437500357627868,1.1062160730361938,287.1422424316406,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.45867919921875,287.1051330566406,1.0,0.4363410174846649,1.0,1.0,0.0,1.0,-2.446840524673462,2.44683575630188,4.822626578970812e-06,1.894534707069397,0.9036760330200196,0.9036760330200196,0.0,62.679988861083984,91.0,15884.9990234375,-0.0,1098.228271484375,1.0,283.1683654785156,286.4857788085937,292.677978515625,293.38092041015625,293.1499938964844,293.1499938964844,283.1499938964844,3865.3203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0944142416119575,1.0,0.0,0.0,1.2079445123672483,1.2079471349716189,9.742325346451253e-08,4.265870094299316,4.265860080718994,9.786392183741556e-06,0.0,0.0,-0.0,4570.64697265625,0.0,55.381717681884766,1895.4296875,0.0,0.0,0.3099995255470276,1.0,0.0,3.0,1.0,0.0
12387300,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8080749511719,0.8793238401412964,0.2494312673807144,0.2275241315364837,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80584716796875,0.9170686602592468,0.2823560833930969,0.270036906003952,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8074035644531,0.8898840546607971,0.2591102421283722,0.1832562536001205,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8081359863281,0.8784230947494507,0.2498349845409393,0.2388724237680435,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.80889892578125,0.8674076795578003,0.2401344329118728,1.091476321220398,286.80224609375,289.0316772460937,290.8583374023437,289.1740417480469,290.85748291015625,297.40106201171875,286.7726745605469,1.0,0.4387809038162231,1.0,1.0,0.0,1.0,-2.414376735687256,2.414372205734253,4.6944956011429895e-06,1.8687785863876345,0.8855960369110107,0.8855960369110107,0.0,71.61045837402344,91.0,17627.587890625,-0.0,1098.036865234375,1.0,283.1593933105469,286.16326904296875,293.5647277832031,294.35400390625,293.1499938964844,293.1499938964844,283.1499938964844,5848.25830078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2773223519325256,1.0,0.0,0.0,1.4544678926467896,1.4544717073440552,1.4115879309883894e-07,4.265923023223877,4.265913009643555,9.78593834588537e-06,0.0,0.0,-0.0,4850.65380859375,0.0,97.40412139892578,1895.4368896484373,0.0,9.282671928405762,0.3682379424571991,1.0,0.0,3.0,1.0,0.0
12387360,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5581359863281,0.8384564518928528,0.245408833026886,0.2237414568662643,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5564270019531,0.8734232187271118,0.2792295217514038,0.2670689821243286,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5575561523437,0.8491052389144897,0.2559770047664642,0.1810755878686905,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5580749511719,0.8397776484489441,0.2474957853555679,0.236793115735054,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.55865478515625,0.8290801048278809,0.2369681745767593,1.0780643224716189,286.5538024902344,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3526306152344,286.5320739746094,1.0,0.441543698310852,1.0,1.0,0.0,1.0,-2.385026693344116,2.385021924972534,4.580953827826306e-06,1.8459041118621824,0.8669281601905823,0.8669281601905823,0.0,80.29042053222656,79.0,18765.244140625,-0.0,1100.73681640625,1.0,283.154296875,285.9320068359375,293.6810913085937,294.9176025390625,293.1499938964844,293.1499938964844,283.1499938964844,7944.185546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435964822769165,1.0,0.0,0.0,1.6542680263519287,1.6542730331420898,1.8260189449392786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.74853515625,0.0,144.59652709960938,1895.4371337890625,0.0,344.38330078125,0.4147192537784576,1.0,0.0,3.0,1.0,0.0
12387420,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2714538574219,0.8156849145889282,0.2403660416603088,0.2185763120651245,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2705993652344,0.8505198955535889,0.2753753066062927,0.2629221677780151,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2711486816406,0.8274170756340027,0.251977801322937,0.1779377609491348,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713623046875,0.8196062445640564,0.2445479184389114,0.2336922436952591,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716979980469,0.8067731261253357,0.232310488820076,1.0557483434677124,286.26934814453125,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.287353515625,286.2589111328125,1.0,0.4382298290729522,1.0,1.0,0.0,1.0,-2.3395214080810547,2.339516878128052,4.407751475810073e-06,1.810423254966736,0.8291986584663391,0.8291986584663391,0.0,84.73096466064453,67.0,19886.8125,-0.0,1068.654296875,1.0,283.1507263183594,285.67071533203125,293.11578369140625,294.6814880371094,293.1499938964844,293.1499938964844,283.1499938964844,11822.3134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291463971138,1.0,0.0,0.0,1.905994772911072,1.9060016870498653,2.424023364255845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.94921875,0.0,226.14683532714844,1895.4371337890625,0.0,1102.804931640625,0.4778352081775665,1.0,0.0,3.0,1.0,0.0
12387480,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2714538574219,0.8156849145889282,0.2403660416603088,0.2185763120651245,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2705993652344,0.8505198955535889,0.2753753066062927,0.2629221677780151,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2711486816406,0.8274170756340027,0.251977801322937,0.1779377609491348,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713623046875,0.8196062445640564,0.2445479184389114,0.2336922436952591,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716979980469,0.8067731261253357,0.232310488820076,1.0557483434677124,286.26934814453125,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.287353515625,286.2589111328125,1.0,0.4382298290729522,1.0,1.0,0.0,1.0,-2.3395214080810547,2.339516878128052,4.407751475810073e-06,1.810423254966736,0.8291986584663391,0.8291986584663391,0.0,84.73096466064453,67.0,19886.8125,-0.0,1068.654296875,1.0,283.1507263183594,285.67071533203125,293.11578369140625,294.6814880371094,293.1499938964844,293.1499938964844,283.1499938964844,11822.3134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291463971138,1.0,0.0,0.0,1.905994772911072,1.9060016870498653,2.424023364255845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.94921875,0.0,226.14683532714844,1895.4371337890625,0.0,1102.804931640625,0.4778352081775665,1.0,0.0,3.0,1.0,0.0
12387540,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.15771484375,0.8218645453453064,0.2381814271211624,0.2159227728843689,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1574401855469,0.8585662841796875,0.2740958929061889,0.2610210180282593,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576232910156,0.834489643573761,0.250447005033493,0.1763747036457061,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576843261719,0.8273375034332275,0.2436916977167129,0.2322794795036316,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578063964844,0.8128313422203064,0.229811280965805,1.0415825843811035,286.15704345703125,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.25439453125,286.1537780761719,1.0,0.4313730299472809,1.0,1.0,0.0,1.0,-2.3134429454803467,2.313438653945923,4.309911673772149e-06,1.7900022268295288,0.7918161153793335,0.7918161153793335,0.0,80.5460433959961,55.0,20226.0703125,-0.0,1024.1888427734375,1.0,283.1501159667969,285.56982421875,292.5018920898437,294.04058837890625,293.1499938964844,293.1499938964844,283.1499938964844,14953.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817041635513306,1.0,0.0,0.0,2.004024744033813,2.004032850265503,2.679782937775599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.11865234375,0.0,270.6041564941406,1895.4371337890625,0.0,1469.4656982421875,0.5076186060905457,1.0,0.0,3.0,1.0,0.0
12387600,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.15771484375,0.8218645453453064,0.2381814271211624,0.2159227728843689,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1574401855469,0.8585662841796875,0.2740958929061889,0.2610210180282593,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576232910156,0.834489643573761,0.250447005033493,0.1763747036457061,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576843261719,0.8273375034332275,0.2436916977167129,0.2322794795036316,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578063964844,0.8128313422203064,0.229811280965805,1.0415825843811035,286.15704345703125,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.25439453125,286.1537780761719,1.0,0.4313730299472809,1.0,1.0,0.0,1.0,-2.3134429454803467,2.313438653945923,4.309911673772149e-06,1.7900022268295288,0.7918161153793335,0.7918161153793335,0.0,80.5460433959961,55.0,20226.0703125,-0.0,1024.1888427734375,1.0,283.1501159667969,285.56982421875,292.5018920898437,294.04058837890625,293.1499938964844,293.1499938964844,283.1499938964844,14953.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817041635513306,1.0,0.0,0.0,2.004024744033813,2.004032850265503,2.679782937775599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.11865234375,0.0,270.6041564941406,1895.4371337890625,0.0,1469.4656982421875,0.5076186060905457,1.0,0.0,3.0,1.0,0.0
12387660,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348876953125,0.8465302586555481,0.2374851405620575,0.2147493362426757,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13494873046875,0.8874566555023193,0.2742904722690582,0.2606223523616791,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349182128906,0.8608209490776062,0.2503095865249634,0.1758620142936706,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348876953125,0.8536704778671265,0.2440904676914215,0.2321144938468933,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.8367055058479309,0.2286799401044845,1.033827781677246,286.135009765625,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.239501953125,286.1357116699219,1.0,0.4229603409767151,1.0,1.0,0.0,1.0,-2.301417350769043,2.301413059234619,4.265162260708166e-06,1.7805736064910889,0.7554056644439697,0.7554056644439697,0.0,72.03551483154297,43.0,20243.115234375,-0.0,978.1909790039062,1.0,283.1500244140625,285.5512390136719,292.2126770019531,293.66485595703125,293.1499938964844,293.1499938964844,283.1499938964844,17568.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740250587463379,1.0,0.0,0.0,2.0132641792297363,2.013272762298584,2.704549615373253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.09423828125,0.0,284.5888366699219,1895.4371337890625,0.0,1412.1051025390625,0.5143613219261169,1.0,0.0,3.0,1.0,0.0
12387720,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348876953125,0.8465302586555481,0.2374851405620575,0.2147493362426757,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13494873046875,0.8874566555023193,0.2742904722690582,0.2606223523616791,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1349182128906,0.8608209490776062,0.2503095865249634,0.1758620142936706,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348876953125,0.8536704778671265,0.2440904676914215,0.2321144938468933,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.8367055058479309,0.2286799401044845,1.033827781677246,286.135009765625,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.239501953125,286.1357116699219,1.0,0.4229603409767151,1.0,1.0,0.0,1.0,-2.301417350769043,2.301413059234619,4.265162260708166e-06,1.7805736064910889,0.7554056644439697,0.7554056644439697,0.0,72.03551483154297,43.0,20243.115234375,-0.0,978.1909790039062,1.0,283.1500244140625,285.5512390136719,292.2126770019531,293.66485595703125,293.1499938964844,293.1499938964844,283.1499938964844,17568.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740250587463379,1.0,0.0,0.0,2.0132641792297363,2.013272762298584,2.704549615373253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.09423828125,0.0,284.5888366699219,1895.4371337890625,0.0,1412.1051025390625,0.5143613219261169,1.0,0.0,3.0,1.0,0.0
12387780,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.17529296875,0.8935055136680603,0.2375416606664657,0.2142527103424072,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.17559814453125,0.9431893229484558,0.2752473354339599,0.260947048664093,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1754150390625,0.9104811549186708,0.2508845329284668,0.1758434176445007,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1753845214844,0.9028468728065492,0.2451444119215011,0.2325520515441894,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752014160156,0.8816706538200378,0.2282890975475311,1.0293532609939575,286.1759948730469,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2335510253906,286.1795349121094,1.0,0.4138416349887848,1.0,1.0,0.0,1.0,-2.2963340282440186,2.296329975128174,4.246279331709957e-06,1.7765647172927856,0.7206271886825562,0.7206271886825562,0.0,61.58057403564453,31.0,19993.978515625,-0.0,932.060302734375,1.0,283.1499938964844,285.59112548828125,292.1419982910156,293.5302124023437,293.1499938964844,293.1499938964844,283.1499938964844,19435.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517860293388367,1.0,0.0,0.0,1.9504806995391848,1.950489163398743,2.538497199111589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.65576171875,0.0,270.5609436035156,1895.4371337890625,0.0,1253.0313720703125,0.5044488906860352,1.0,0.0,3.0,1.0,0.0
12387840,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.17529296875,0.8935055136680603,0.2375416606664657,0.2142527103424072,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.17559814453125,0.9431893229484558,0.2752473354339599,0.260947048664093,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1754150390625,0.9104811549186708,0.2508845329284668,0.1758434176445007,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1753845214844,0.9028468728065492,0.2451444119215011,0.2325520515441894,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752014160156,0.8816706538200378,0.2282890975475311,1.0293532609939575,286.1759948730469,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2335510253906,286.1795349121094,1.0,0.4138416349887848,1.0,1.0,0.0,1.0,-2.2963340282440186,2.296329975128174,4.246279331709957e-06,1.7765647172927856,0.7206271886825562,0.7206271886825562,0.0,61.58057403564453,31.0,19993.978515625,-0.0,932.060302734375,1.0,283.1499938964844,285.59112548828125,292.1419982910156,293.5302124023437,293.1499938964844,293.1499938964844,283.1499938964844,19435.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517860293388367,1.0,0.0,0.0,1.9504806995391848,1.950489163398743,2.538497199111589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.65576171875,0.0,270.5609436035156,1895.4371337890625,0.0,1253.0313720703125,0.5044488906860352,1.0,0.0,3.0,1.0,0.0
