time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387900,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.213623046875,0.9339291453361512,0.2378091812133789,0.2142108380794525,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2140197753906,0.982699453830719,0.275964081287384,0.2613266706466675,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137756347656,0.9534103274345398,0.2513990402221679,0.1759855300188064,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137145996094,0.9455103874206544,0.2458860278129577,0.2329621165990829,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135009765625,0.9195401668548584,0.2283315956592559,1.0281387567520142,286.2145080566406,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.233154296875,286.2191772460937,1.0,0.4091835916042328,1.0,1.0,0.0,1.0,-2.295942068099976,2.295937776565552,4.244782758178189e-06,1.7762316465377808,0.7040170431137085,0.7040170431137085,0.0,55.91024017333984,31.0,19794.419921875,-0.0,909.4861450195312,1.0,283.1499938964844,285.6275329589844,292.14630126953125,293.5113220214844,293.1499938964844,293.1499938964844,283.1499938964844,20085.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413185596466064,1.0,0.0,0.0,1.9004658460617063,1.900474190711975,2.409980481843377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.1162109375,0.0,256.641845703125,1895.4371337890625,0.0,1182.03076171875,0.4951958060264587,1.0,0.0,3.0,1.0,0.0
12387960,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25830078125,0.9688815474510192,0.2381809502840042,0.2143602818250656,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25860595703125,0.9980971217155457,0.2771746814250946,0.2506372034549713,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.9854649901390076,0.2520125806331634,0.1762717068195343,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2583923339844,0.9793089628219604,0.2467216104269027,0.2335612624883651,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2581787109375,0.9553557634353638,0.2284805327653885,1.0278809070587158,286.2591857910156,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2350158691406,286.26336669921875,1.0,0.4039580225944519,1.0,1.0,0.0,1.0,-2.2838587760925293,2.283854722976685,4.20140986534534e-06,1.7674555778503418,0.6879436373710632,0.6879436373710632,0.0,51.76604080200195,51.0,19509.91796875,-0.0,881.4136352539062,1.0,283.1499938964844,285.6694641113281,292.160888671875,293.50592041015625,293.1499938964844,293.1499938964844,283.1499938964844,20564.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322509050369263,1.0,0.0,0.0,1.842334628105164,1.8423428535461424,2.264803100615609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.47265625,0.0,240.18362426757807,1895.4371337890625,0.0,1122.660888671875,0.4840694367885589,1.0,0.0,3.0,1.0,0.0
12388020,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.363525390625,0.9767965078353882,0.2392093390226364,0.2151577472686767,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638610839844,0.9970288872718812,0.2821667790412903,0.2441188693046569,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36376953125,0.9927459955215454,0.2535281479358673,0.1772307157516479,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636779785156,0.9875608682632446,0.2486800700426101,0.2352781742811203,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3633117675781,0.9634149670600892,0.2291097491979599,1.0300124883651731,286.3648986816406,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.251953125,286.37225341796875,1.0,0.4041966497898102,1.0,1.0,0.0,1.0,-2.282922506332397,2.2829182147979736,4.196564077574294e-06,1.765926718711853,0.6574186682701111,0.6574186682701111,0.0,50.97510528564453,71.0,18912.66796875,-0.0,877.3546752929688,1.0,283.1499938964844,285.7702941894531,292.193603515625,293.5004272460937,293.1499938964844,293.1499938964844,283.1499938964844,21101.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172854900360107,1.0,0.0,0.0,1.7119150161743164,1.7119226455688477,1.9555000108084641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.8017578125,0.0,204.4418792724609,1895.4371337890625,0.0,1029.2337646484375,0.4585900902748108,1.0,0.0,3.0,1.0,0.0
12388080,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.363525390625,0.9767965078353882,0.2392093390226364,0.2151577472686767,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3638610839844,0.9970288872718812,0.2821667790412903,0.2441188693046569,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36376953125,0.9927459955215454,0.2535281479358673,0.1772307157516479,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636779785156,0.9875608682632446,0.2486800700426101,0.2352781742811203,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3633117675781,0.9634149670600892,0.2291097491979599,1.0300124883651731,286.3648986816406,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.251953125,286.37225341796875,1.0,0.4041966497898102,1.0,1.0,0.0,1.0,-2.282922506332397,2.2829182147979736,4.196564077574294e-06,1.765926718711853,0.6574186682701111,0.6574186682701111,0.0,50.97510528564453,71.0,18912.66796875,-0.0,877.3546752929688,1.0,283.1499938964844,285.7702941894531,292.193603515625,293.5004272460937,293.1499938964844,293.1499938964844,283.1499938964844,21101.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172854900360107,1.0,0.0,0.0,1.7119150161743164,1.7119226455688477,1.9555000108084641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.8017578125,0.0,204.4418792724609,1895.4371337890625,0.0,1029.2337646484375,0.4585900902748108,1.0,0.0,3.0,1.0,0.0
12388140,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5177917480469,0.9567113518714904,0.2406841069459915,0.2164638042449951,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185852050781,0.9990000128746032,0.285241425037384,0.2641898989677429,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.975700318813324,0.2554665207862854,0.178574651479721,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180358886719,0.970200538635254,0.2510474622249603,0.237506702542305,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5175476074219,0.94129079580307,0.2301810979843139,1.0347706079483032,286.51959228515625,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.26153564453125,286.52886962890625,1.0,0.4124712347984314,1.0,1.0,0.0,1.0,-2.3185245990753174,2.3185203075408936,4.327577698859386e-06,1.7932511568069458,0.6300228834152222,0.6300228834152222,0.0,54.44593811035156,91.0,18376.369140625,-0.0,926.5089721679688,1.0,283.1499938964844,285.9063720703125,292.22076416015625,293.4951171875,293.1499938964844,293.1499938964844,283.1499938964844,21153.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051552891731262,1.0,0.0,0.0,1.5781246423721311,1.5781317949295044,1.6617896392290277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.04736328125,0.0,170.57916259765625,1895.4371337890625,0.0,957.8848266601562,0.4321350455284118,1.0,0.0,3.0,1.0,0.0
12388200,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5177917480469,0.9567113518714904,0.2406841069459915,0.2164638042449951,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5185852050781,0.9990000128746032,0.285241425037384,0.2641898989677429,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.975700318813324,0.2554665207862854,0.178574651479721,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180358886719,0.970200538635254,0.2510474622249603,0.237506702542305,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5175476074219,0.94129079580307,0.2301810979843139,1.0347706079483032,286.51959228515625,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.26153564453125,286.52886962890625,1.0,0.4124712347984314,1.0,1.0,0.0,1.0,-2.3185245990753174,2.3185203075408936,4.327577698859386e-06,1.7932511568069458,0.6300228834152222,0.6300228834152222,0.0,54.44593811035156,91.0,18376.369140625,-0.0,926.5089721679688,1.0,283.1499938964844,285.9063720703125,292.22076416015625,293.4951171875,293.1499938964844,293.1499938964844,283.1499938964844,21153.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051552891731262,1.0,0.0,0.0,1.5781246423721311,1.5781317949295044,1.6617896392290277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.04736328125,0.0,170.57916259765625,1895.4371337890625,0.0,957.8848266601562,0.4321350455284118,1.0,0.0,3.0,1.0,0.0
12388260,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6783142089844,0.8832919597625732,0.2424236685037613,0.2183866053819656,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6790466308594,0.9382913708686828,0.2862638831138611,0.271333783864975,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6786193847656,0.9016947150230408,0.257650762796402,0.1803803592920303,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.67852783203125,0.8967534303665161,0.2536489963531494,0.2403463721275329,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6781005859375,0.8697968125343323,0.2314750999212265,1.0424140691757202,286.6798400878906,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2607116699219,286.6877746582031,1.0,0.4250638484954834,1.0,1.0,0.0,1.0,-2.3418452739715576,2.341840982437134,4.415126113599399e-06,1.8114701509475708,0.6055889129638672,0.6055889129638672,0.0,65.90628051757812,111.0,17760.384765625,-0.0,997.1107177734376,1.0,283.1499938964844,286.0453186035156,292.2413024902344,293.484130859375,293.1499938964844,293.1499938964844,283.1499938964844,20918.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5945380330085754,1.0,0.0,0.0,1.4529963731765747,1.4530028104782104,1.4087127908624097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.6171875,0.0,142.03004455566406,1895.4371337890625,0.0,898.8435668945312,0.40739905834198,1.0,0.0,3.0,1.0,0.0
12388320,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6783142089844,0.8832919597625732,0.2424236685037613,0.2183866053819656,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6790466308594,0.9382913708686828,0.2862638831138611,0.271333783864975,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6786193847656,0.9016947150230408,0.257650762796402,0.1803803592920303,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.67852783203125,0.8967534303665161,0.2536489963531494,0.2403463721275329,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6781005859375,0.8697968125343323,0.2314750999212265,1.0424140691757202,286.6798400878906,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2607116699219,286.6877746582031,1.0,0.4250638484954834,1.0,1.0,0.0,1.0,-2.3418452739715576,2.341840982437134,4.415126113599399e-06,1.8114701509475708,0.6055889129638672,0.6055889129638672,0.0,65.90628051757812,111.0,17760.384765625,-0.0,997.1107177734376,1.0,283.1499938964844,286.0453186035156,292.2413024902344,293.484130859375,293.1499938964844,293.1499938964844,283.1499938964844,20918.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5945380330085754,1.0,0.0,0.0,1.4529963731765747,1.4530028104782104,1.4087127908624097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.6171875,0.0,142.03004455566406,1895.4371337890625,0.0,898.8435668945312,0.40739905834198,1.0,0.0,3.0,1.0,0.0
12388380,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321838378906,0.8314784169197083,0.2442762553691864,0.2205454409122467,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329467773437,0.8768707513809204,0.2881800532341003,0.273559421300888,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8324890136719,0.8476818203926086,0.2599557340145111,0.1823727339506149,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8323974609375,0.8438546061515808,0.2563740611076355,0.2434396892786026,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319396972656,0.8194338083267212,0.2328913062810897,1.0512351989746094,286.833740234375,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2651062011719,286.8415832519531,1.0,0.4400054216384887,1.0,1.0,0.0,1.0,-2.366232395172119,2.366227865219116,4.5076076276018284e-06,1.8304924964904783,0.5838524103164673,0.5838524103164673,0.0,80.72775268554688,99.0,17147.666015625,-0.0,1081.7603759765625,1.0,283.1499938964844,286.1771545410156,292.2536926269531,293.4622802734375,293.1499938964844,293.1499938964844,283.1499938964844,20558.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5836968421936035,1.0,0.0,0.0,1.3414744138717651,1.3414804935455322,1.200765638031953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.91259765625,0.0,119.273193359375,1895.4371337890625,0.0,842.0444946289062,0.3855565190315246,1.0,0.0,3.0,1.0,0.0
12388440,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321838378906,0.8314784169197083,0.2442762553691864,0.2205454409122467,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329467773437,0.8768707513809204,0.2881800532341003,0.273559421300888,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8324890136719,0.8476818203926086,0.2599557340145111,0.1823727339506149,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8323974609375,0.8438546061515808,0.2563740611076355,0.2434396892786026,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319396972656,0.8194338083267212,0.2328913062810897,1.0512351989746094,286.833740234375,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2651062011719,286.8415832519531,1.0,0.4400054216384887,1.0,1.0,0.0,1.0,-2.366232395172119,2.366227865219116,4.5076076276018284e-06,1.8304924964904783,0.5838524103164673,0.5838524103164673,0.0,80.72775268554688,99.0,17147.666015625,-0.0,1081.7603759765625,1.0,283.1499938964844,286.1771545410156,292.2536926269531,293.4622802734375,293.1499938964844,293.1499938964844,283.1499938964844,20558.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5836968421936035,1.0,0.0,0.0,1.3414744138717651,1.3414804935455322,1.200765638031953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.91259765625,0.0,119.273193359375,1895.4371337890625,0.0,842.0444946289062,0.3855565190315246,1.0,0.0,3.0,1.0,0.0
12388500,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056396484375,0.8226125240325928,0.2452355474233627,0.221523717045784,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.8667406439781189,0.2893843948841095,0.2747620046138763,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90594482421875,0.8386206030845642,0.2611411511898041,0.1832912862300872,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058837890625,0.8351324796676636,0.2577688097953796,0.2448813468217849,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053955078125,0.8102545142173767,0.2336331903934478,1.055153489112854,286.9071350097656,288.5430908203125,291.2523498535156,289.3148498535156,291.2513122558594,297.26837158203125,286.91461181640625,1.0,0.4437028467655182,1.0,1.0,0.0,1.0,-2.3763973712921143,2.376392841339112,4.546422587736743e-06,1.83840560913086,0.5739557147026062,0.5739557147026062,0.0,84.57103729248047,99.0,16846.349609375,-0.0,1108.525390625,1.0,283.1499938964844,286.2396850585937,292.2589111328125,293.4502868652344,293.1499938964844,293.1499938964844,283.1499938964844,20360.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5780318379402161,1.0,0.0,0.0,1.291527271270752,1.29153311252594,1.1130139654369486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.9345703125,0.0,109.8930206298828,1895.4371337890625,0.0,813.7306518554688,0.375862181186676,1.0,0.0,3.0,1.0,0.0
12388560,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757080078125,0.8206479549407959,0.246233582496643,0.222441628575325,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764099121094,0.8646312952041626,0.2907009422779083,0.2759946286678314,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9759826660156,0.8367664813995361,0.2623610198497772,0.184160828590393,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9759216308594,0.8335195779800415,0.2591956853866577,0.246254950761795,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9754943847656,0.8080073595046997,0.2344088107347488,1.05875563621521,286.97711181640625,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.27215576171875,286.9842529296875,1.0,0.445877194404602,1.0,1.0,0.0,1.0,-2.3860037326812744,2.3859992027282715,4.583207100949949e-06,1.845852971076965,0.5646988749504089,0.5646988749504089,0.0,85.99681854248047,87.0,16555.9296875,-0.0,1125.0509033203125,1.0,283.1499938964844,286.299072265625,292.26434326171875,293.4387512207031,293.1499938964844,293.1499938964844,283.1499938964844,20162.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5722485780715942,1.0,0.0,0.0,1.245605707168579,1.245611310005188,1.0352723478490589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.56640625,0.0,101.71044921875,1895.4371337890625,0.0,785.7642822265625,0.3670165538787842,1.0,0.0,3.0,1.0,0.0
12388620,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1066589355469,0.8285357356071472,0.2483317703008651,0.2242078781127929,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1072998046875,0.8739425539970398,0.2935501337051391,0.278526246547699,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1069030761719,0.8452327847480774,0.2648921012878418,0.185837835073471,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068725585937,0.8423451781272888,0.2621352672576904,0.2489124238491058,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064453125,0.8157277703285217,0.2360512763261795,1.0655580759048462,287.10791015625,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.28045654296875,287.1143493652344,1.0,0.4468878805637359,1.0,1.0,0.0,1.0,-2.4045467376708984,2.4045419692993164,4.654630174627528e-06,1.86021888256073,0.5479706525802612,0.5479706525802612,0.0,84.43622589111328,75.0,16016.373046875,-0.0,1139.627197265625,1.0,283.1499938964844,286.4091186523437,292.2771911621094,293.4194030761719,293.1499938964844,293.1499938964844,283.1499938964844,19787.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606676340103149,1.0,0.0,0.0,1.1649597883224487,1.164965033531189,9.055559502257893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.39306640625,0.0,88.34223175048828,1895.4371337890625,0.0,732.5194091796875,0.3516654968261719,1.0,0.0,3.0,1.0,0.0
12388680,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1066589355469,0.8285357356071472,0.2483317703008651,0.2242078781127929,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1072998046875,0.8739425539970398,0.2935501337051391,0.278526246547699,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1069030761719,0.8452327847480774,0.2648921012878418,0.185837835073471,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068725585937,0.8423451781272888,0.2621352672576904,0.2489124238491058,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064453125,0.8157277703285217,0.2360512763261795,1.0655580759048462,287.10791015625,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.28045654296875,287.1143493652344,1.0,0.4468878805637359,1.0,1.0,0.0,1.0,-2.4045467376708984,2.4045419692993164,4.654630174627528e-06,1.86021888256073,0.5479706525802612,0.5479706525802612,0.0,84.43622589111328,75.0,16016.373046875,-0.0,1139.627197265625,1.0,283.1499938964844,286.4091186523437,292.2771911621094,293.4194030761719,293.1499938964844,293.1499938964844,283.1499938964844,19787.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606676340103149,1.0,0.0,0.0,1.1649597883224487,1.164965033531189,9.055559502257893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.39306640625,0.0,88.34223175048828,1895.4371337890625,0.0,732.5194091796875,0.3516654968261719,1.0,0.0,3.0,1.0,0.0
12388740,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2248229980469,0.8496532440185547,0.2505359351634979,0.2259262353181839,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2253723144531,0.8986068367958069,0.2965798676013946,0.2810977697372436,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2250366210937,0.8679055571556091,0.2675198018550873,0.187469869852066,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2250061035156,0.8652553558349609,0.2651666700839996,0.2515036761760711,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.224609375,0.8359404802322388,0.2377923429012298,1.0720785856246948,287.2259521484375,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2890930175781,287.231689453125,1.0,0.4448806941509247,1.0,1.0,0.0,1.0,-2.422607898712158,2.422603368759156,4.724733116745483e-06,1.874203324317932,0.5334990620613098,0.5334990620613098,0.0,78.82006072998047,63.0,15540.8095703125,-0.0,1137.09423828125,1.0,283.1499938964844,286.5072631835937,292.2934265136719,293.406982421875,293.1499938964844,293.1499938964844,283.1499938964844,19453.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496215224266052,1.0,0.0,0.0,1.098049879074097,1.0980548858642578,8.045212496199383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.12744140625,0.0,78.20317077636719,1895.4371337890625,0.0,685.0204467773438,0.3391511142253876,1.0,0.0,3.0,1.0,0.0
12388800,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2248229980469,0.8496532440185547,0.2505359351634979,0.2259262353181839,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2253723144531,0.8986068367958069,0.2965798676013946,0.2810977697372436,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2250366210937,0.8679055571556091,0.2675198018550873,0.187469869852066,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2250061035156,0.8652553558349609,0.2651666700839996,0.2515036761760711,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.224609375,0.8359404802322388,0.2377923429012298,1.0720785856246948,287.2259521484375,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2890930175781,287.231689453125,1.0,0.4448806941509247,1.0,1.0,0.0,1.0,-2.422607898712158,2.422603368759156,4.724733116745483e-06,1.874203324317932,0.5334990620613098,0.5334990620613098,0.0,78.82006072998047,63.0,15540.8095703125,-0.0,1137.09423828125,1.0,283.1499938964844,286.5072631835937,292.2934265136719,293.406982421875,293.1499938964844,293.1499938964844,283.1499938964844,19453.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496215224266052,1.0,0.0,0.0,1.098049879074097,1.0980548858642578,8.045212496199383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.12744140625,0.0,78.20317077636719,1895.4371337890625,0.0,685.0204467773438,0.3391511142253876,1.0,0.0,3.0,1.0,0.0
12388860,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.330078125,0.8875295519828796,0.252806544303894,0.2276190817356109,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305969238281,0.9444169998168944,0.2997064888477325,0.2836786806583404,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302917480469,0.9079703092575072,0.2702100574970245,0.1890784054994583,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33026123046875,0.9054945707321168,0.268258273601532,0.2540603578090668,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299255371094,0.8717247247695923,0.2395990639925003,1.07846200466156,287.3310852050781,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29742431640625,287.3361511230469,1.0,0.441029280424118,1.0,1.0,0.0,1.0,-2.440415620803833,2.440410852432251,4.794373126060236e-06,1.8879859447479248,0.5211479067802429,0.5211479067802429,0.0,70.69520568847656,51.0,15134.1552734375,-0.0,1123.7628173828125,1.0,283.1499938964844,286.5936889648437,292.3126525878906,293.4017333984375,293.1499938964844,293.1499938964844,283.1499938964844,19168.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396661758422852,1.0,0.0,0.0,1.0432287454605105,1.0432335138320925,7.26193718492141e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.7421875,0.0,70.525146484375,1895.4371337890625,0.0,644.826171875,0.3290860950946808,1.0,0.0,3.0,1.0,0.0
12388920,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.330078125,0.8875295519828796,0.252806544303894,0.2276190817356109,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305969238281,0.9444169998168944,0.2997064888477325,0.2836786806583404,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302917480469,0.9079703092575072,0.2702100574970245,0.1890784054994583,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33026123046875,0.9054945707321168,0.268258273601532,0.2540603578090668,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299255371094,0.8717247247695923,0.2395990639925003,1.07846200466156,287.3310852050781,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29742431640625,287.3361511230469,1.0,0.441029280424118,1.0,1.0,0.0,1.0,-2.440415620803833,2.440410852432251,4.794373126060236e-06,1.8879859447479248,0.5211479067802429,0.5211479067802429,0.0,70.69520568847656,51.0,15134.1552734375,-0.0,1123.7628173828125,1.0,283.1499938964844,286.5936889648437,292.3126525878906,293.4017333984375,293.1499938964844,293.1499938964844,283.1499938964844,19168.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396661758422852,1.0,0.0,0.0,1.0432287454605105,1.0432335138320925,7.26193718492141e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.7421875,0.0,70.525146484375,1895.4371337890625,0.0,644.826171875,0.3290860950946808,1.0,0.0,3.0,1.0,0.0
12388980,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4222717285156,0.953460693359375,0.25510174036026,0.2293083816766739,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.42266845703125,0.9990000128746032,0.3029449582099914,0.283121258020401,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4224548339844,0.9752429723739624,0.2729248106479645,0.19068343937397,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42242431640625,0.973391890525818,0.2713733911514282,0.2566109895706177,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.422119140625,0.934124231338501,0.2414330542087555,1.0848361253738403,287.423095703125,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3052673339844,287.4271545410156,1.0,0.4359340369701385,1.0,1.0,0.0,1.0,-2.455154657363892,2.4551498889923096,4.852749043493532e-06,1.8995710611343384,0.5107370018959045,0.5107370018959045,0.0,61.47430038452149,71.0,14833.6298828125,-0.0,1101.7860107421875,1.0,283.1499938964844,286.6788024902344,292.3342590332031,293.4042358398437,293.1499938964844,293.1499938964844,283.1499938964844,18931.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5311561226844788,1.0,0.0,0.0,0.9987011551856996,0.9987058639526368,6.65525305976189e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.64794921875,0.0,64.69242095947266,1895.4371337890625,0.0,612.3406372070312,0.3210504949092865,1.0,0.0,3.0,1.0,0.0
12389040,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4222717285156,0.953460693359375,0.25510174036026,0.2293083816766739,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.42266845703125,0.9990000128746032,0.3029449582099914,0.283121258020401,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4224548339844,0.9752429723739624,0.2729248106479645,0.19068343937397,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42242431640625,0.973391890525818,0.2713733911514282,0.2566109895706177,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.422119140625,0.934124231338501,0.2414330542087555,1.0848361253738403,287.423095703125,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.3052673339844,287.4271545410156,1.0,0.4359340369701385,1.0,1.0,0.0,1.0,-2.455154657363892,2.4551498889923096,4.852749043493532e-06,1.8995710611343384,0.5107370018959045,0.5107370018959045,0.0,61.47430038452149,71.0,14833.6298828125,-0.0,1101.7860107421875,1.0,283.1499938964844,286.6788024902344,292.3342590332031,293.4042358398437,293.1499938964844,293.1499938964844,283.1499938964844,18931.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5311561226844788,1.0,0.0,0.0,0.9987011551856996,0.9987058639526368,6.65525305976189e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.64794921875,0.0,64.69242095947266,1895.4371337890625,0.0,612.3406372070312,0.3210504949092865,1.0,0.0,3.0,1.0,0.0
12389100,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4599914550781,0.9582990407943726,0.2562251091003418,0.2303061038255691,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4603271484375,0.9990000128746032,0.3050158321857452,0.2803521156311035,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4601745605469,0.9796065092086792,0.2742630243301391,0.191606655716896,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.46014404296875,0.978047251701355,0.2729138731956482,0.2580504119396209,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4598388671875,0.938989281654358,0.242335632443428,1.0888097286224363,287.46075439453125,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3104248046875,287.4648132324219,1.0,0.4371823966503143,1.0,1.0,0.0,1.0,-2.460754871368408,2.460749864578247,4.874314981861971e-06,1.903601884841919,0.5061452984809875,0.5061452984809875,0.0,61.22781753540039,71.0,14699.369140625,-0.0,1107.0908203125,1.0,283.1499938964844,286.7154541015625,292.3460998535156,293.4084167480469,293.1499938964844,293.1499938964844,283.1499938964844,18830.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276018381118774,1.0,0.0,0.0,0.9796661138534546,0.9796707630157472,6.403975305602216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.91552734375,0.0,62.312137603759766,1895.4371337890625,0.0,599.2650756835938,0.3176664113998413,1.0,0.0,3.0,1.0,0.0
12389160,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5007629394531,0.9536808133125304,0.2573435306549072,0.2313381880521774,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.50115966796875,0.9990000128746032,0.3069587051868438,0.2854455411434173,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5009155273437,0.9757338762283324,0.2756019830703735,0.1925606578588485,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5009155273437,0.9743579626083374,0.2744570970535278,0.2595337927341461,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5006103515625,0.9338797926902772,0.243242859840393,1.0930033922195437,287.5015563964844,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3150634765625,287.5058898925781,1.0,0.4403893947601318,1.0,1.0,0.0,1.0,-2.475219249725342,2.4752142429351807,4.931580861011753e-06,1.9147075414657595,0.5020725131034851,0.5020725131034851,0.0,62.46718978881836,91.0,14604.3291015625,-0.0,1129.3319091796875,1.0,283.1499938964844,286.7538757324219,292.3579406738281,293.4137878417969,293.1499938964844,293.1499938964844,283.1499938964844,18736.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524486780166626,1.0,0.0,0.0,0.9627642631530762,0.962768852710724,6.184910006368227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.61328125,0.0,60.24375534057617,1895.4371337890625,0.0,588.0376586914062,0.3146706521511078,1.0,0.0,3.0,1.0,0.0
12389220,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.579345703125,0.906011700630188,0.2595184445381164,0.2335842251777649,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.57965087890625,0.9671379327774048,0.3097394704818725,0.2931203544139862,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794677734375,0.9300513863563538,0.2782278060913086,0.1946179866790771,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794677734375,0.9289608597755432,0.2774923145771026,0.2627045512199402,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5792236328125,0.8884379863739014,0.2449987381696701,1.1023458242416382,287.5799865722656,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.31842041015625,287.5832824707031,1.0,0.4507040977478027,1.0,1.0,0.0,1.0,-2.5029988288879395,2.5029938220977783,5.042977591074305e-06,1.9362696409225464,0.4953393042087555,0.4953393042087555,0.0,70.69841766357422,111.0,14455.8974609375,-0.0,1197.7210693359375,1.0,283.1499938964844,286.8275451660156,292.382568359375,293.4297790527344,293.1499938964844,293.1499938964844,283.1499938964844,18567.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196743607521057,1.0,0.0,0.0,0.9349930882453918,0.93499755859375,5.833245708686263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.001953125,0.0,56.92535781860352,1895.4371337890625,0.0,571.1105346679688,0.3097365796566009,1.0,0.0,3.0,1.0,0.0
12389280,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.579345703125,0.906011700630188,0.2595184445381164,0.2335842251777649,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.57965087890625,0.9671379327774048,0.3097394704818725,0.2931203544139862,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794677734375,0.9300513863563538,0.2782278060913086,0.1946179866790771,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5794677734375,0.9289608597755432,0.2774923145771026,0.2627045512199402,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5792236328125,0.8884379863739014,0.2449987381696701,1.1023458242416382,287.5799865722656,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.31842041015625,287.5832824707031,1.0,0.4507040977478027,1.0,1.0,0.0,1.0,-2.5029988288879395,2.5029938220977783,5.042977591074305e-06,1.9362696409225464,0.4953393042087555,0.4953393042087555,0.0,70.69841766357422,111.0,14455.8974609375,-0.0,1197.7210693359375,1.0,283.1499938964844,286.8275451660156,292.382568359375,293.4297790527344,293.1499938964844,293.1499938964844,283.1499938964844,18567.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196743607521057,1.0,0.0,0.0,0.9349930882453918,0.93499755859375,5.833245708686263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.001953125,0.0,56.92535781860352,1895.4371337890625,0.0,571.1105346679688,0.3097365796566009,1.0,0.0,3.0,1.0,0.0
12389340,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6452331542969,0.8562928438186646,0.2615614831447601,0.2358998209238052,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9091285467147828,0.3124909996986389,0.2962058186531067,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6453552246094,0.8764456510543823,0.2807393372058868,0.1967413872480392,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6453552246094,0.8759957551956177,0.2804177701473236,0.2659685313701629,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6451110839844,0.8405293822288513,0.2466341406106948,1.1120805740356443,287.64581298828125,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.32049560546875,287.6488647460937,1.0,0.4641189873218536,1.0,1.0,0.0,1.0,-2.529313564300537,2.529308557510376,5.1496435844455846e-06,1.956680059432984,0.4902530610561371,0.4902530610561371,0.0,83.88203430175781,131.0,14359.150390625,-0.0,1285.5220947265625,1.0,283.1499938964844,286.8888854980469,292.4065246582031,293.44842529296875,293.1499938964844,293.1499938964844,283.1499938964844,18427.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165233612060547,1.0,0.0,0.0,0.9139803051948548,0.913984715938568,5.574002415187351e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.02587890625,0.0,54.481842041015625,1895.4371337890625,0.0,560.296630859375,0.3059973418712616,1.0,0.0,3.0,1.0,0.0
12389400,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6452331542969,0.8562928438186646,0.2615614831447601,0.2358998209238052,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9091285467147828,0.3124909996986389,0.2962058186531067,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6453552246094,0.8764456510543823,0.2807393372058868,0.1967413872480392,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6453552246094,0.8759957551956177,0.2804177701473236,0.2659685313701629,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6451110839844,0.8405293822288513,0.2466341406106948,1.1120805740356443,287.64581298828125,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.32049560546875,287.6488647460937,1.0,0.4641189873218536,1.0,1.0,0.0,1.0,-2.529313564300537,2.529308557510376,5.1496435844455846e-06,1.956680059432984,0.4902530610561371,0.4902530610561371,0.0,83.88203430175781,131.0,14359.150390625,-0.0,1285.5220947265625,1.0,283.1499938964844,286.8888854980469,292.4065246582031,293.44842529296875,293.1499938964844,293.1499938964844,283.1499938964844,18427.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5165233612060547,1.0,0.0,0.0,0.9139803051948548,0.913984715938568,5.574002415187351e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.02587890625,0.0,54.481842041015625,1895.4371337890625,0.0,560.296630859375,0.3059973418712616,1.0,0.0,3.0,1.0,0.0
12389460,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.701904296875,0.8169687986373901,0.2634755373001098,0.238218292593956,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021789550781,0.864259660243988,0.315276175737381,0.2994328141212463,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7020263671875,0.8352161645889282,0.2831330299377441,0.198876142501831,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7020263671875,0.8352046012878418,0.2832273244857788,0.2692503333091736,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018127441406,0.8011794090270996,0.2481448054313659,1.1218593120574951,287.7024230957031,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3217163085937,287.7050170898437,1.0,0.4792535901069641,1.0,1.0,0.0,1.0,-2.554234027862549,2.5542287826538086,5.251589755062014e-06,1.9759526252746584,0.4867650270462036,0.4867650270462036,0.0,100.1855697631836,119.0,14312.4462890625,-0.0,1387.694580078125,1.0,283.1499938964844,286.9411315917969,292.4292907714844,293.4688720703125,293.1499938964844,293.1499938964844,283.1499938964844,18308.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146249532699585,1.0,0.0,0.0,0.8990673422813416,0.8990716934204102,5.393589574964609e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.9658203125,0.0,52.75786972045898,1895.4371337890625,0.0,553.8825073242188,0.3032852113246918,1.0,0.0,3.0,1.0,0.0
12389520,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.701904296875,0.8169687986373901,0.2634755373001098,0.238218292593956,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021789550781,0.864259660243988,0.315276175737381,0.2994328141212463,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7020263671875,0.8352161645889282,0.2831330299377441,0.198876142501831,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7020263671875,0.8352046012878418,0.2832273244857788,0.2692503333091736,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018127441406,0.8011794090270996,0.2481448054313659,1.1218593120574951,287.7024230957031,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3217163085937,287.7050170898437,1.0,0.4792535901069641,1.0,1.0,0.0,1.0,-2.554234027862549,2.5542287826538086,5.251589755062014e-06,1.9759526252746584,0.4867650270462036,0.4867650270462036,0.0,100.1855697631836,119.0,14312.4462890625,-0.0,1387.694580078125,1.0,283.1499938964844,286.9411315917969,292.4292907714844,293.4688720703125,293.1499938964844,293.1499938964844,283.1499938964844,18308.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146249532699585,1.0,0.0,0.0,0.8990673422813416,0.8990716934204102,5.393589574964609e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.9658203125,0.0,52.75786972045898,1895.4371337890625,0.0,553.8825073242188,0.3032852113246918,1.0,0.0,3.0,1.0,0.0
12389580,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294921875,0.8091241121292114,0.2645076811313629,0.2393019944429397,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.729736328125,0.8560390472412109,0.316825270652771,0.3010538816452026,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296142578125,0.8276508450508118,0.2844321727752685,0.1999056786298751,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296142578125,0.8278474807739258,0.284758061170578,0.2708632051944732,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294006347656,0.7928402423858643,0.248944878578186,1.1262531280517578,287.7299499511719,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3220520019531,287.732177734375,1.0,0.4833121299743652,1.0,1.0,0.0,1.0,-2.5659427642822266,2.5659372806549072,5.299949407344684e-06,1.9850637912750244,0.4854502081871032,0.4854502081871032,0.0,104.63631439208984,119.0,14303.908203125,-0.0,1422.330078125,1.0,283.1499938964844,286.9664001464844,292.4417724609375,293.481201171875,293.1499938964844,293.1499938964844,283.1499938964844,18249.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513997495174408,1.0,0.0,0.0,0.8930546641349792,0.8930589556694031,5.321689400261676e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.9501953125,0.0,52.05297470092773,1895.4371337890625,0.0,551.779052734375,0.3021498620510101,1.0,0.0,3.0,1.0,0.0
12389640,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486572265625,0.8075860738754272,0.2653182446956634,0.2400677800178527,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488708496094,0.8546549677848816,0.318043053150177,0.3022423088550567,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7487487792969,0.8263124227523804,0.2854464054107666,0.2006449252367019,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7487487792969,0.8266689777374268,0.285952091217041,0.2720345258712768,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7485656738281,0.7911413311958313,0.2495636492967605,1.1292438507080078,287.7490539550781,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.322265625,287.7510986328125,1.0,0.4851931929588318,1.0,1.0,0.0,1.0,-2.574181079864502,2.5741758346557617,5.334056368155871e-06,1.9914475679397583,0.4847202599048614,0.4847202599048614,0.0,106.01241302490234,107.0,14305.986328125,-0.0,1439.178466796875,1.0,283.1499938964844,286.9839172363281,292.4515380859375,293.49127197265625,293.1499938964844,293.1499938964844,283.1499938964844,18206.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136985182762146,1.0,0.0,0.0,0.889413058757782,0.8894173502922058,5.278377201989316e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.609375,0.0,51.6161003112793,1895.4371337890625,0.0,550.77978515625,0.3014340996742248,1.0,0.0,3.0,1.0,0.0
12389700,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7682189941406,0.8093224167823792,0.2662438452243805,0.2408786863088607,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684020996094,0.856700599193573,0.3194284737110138,0.3035297691822052,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7682800292969,0.8281105160713196,0.2865951955318451,0.2014337182044983,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7682800292969,0.8286466598510742,0.2873029112815857,0.2732939124107361,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.76812744140625,0.7927113175392151,0.2502602040767669,1.1322983503341677,287.7685546875,287.926025390625,291.75,289.4651794433594,291.7488098144531,297.322509765625,287.7703857421875,1.0,0.4861227571964264,1.0,1.0,0.0,1.0,-2.582834959030152,2.582829713821411,5.369991868064972e-06,1.998148322105408,0.4842223227024078,0.4842223227024078,0.0,105.92930603027344,107.0,14318.638671875,-0.0,1450.2537841796875,1.0,283.1499938964844,287.0015869140625,292.46258544921875,293.50323486328125,293.1499938964844,293.1499938964844,283.1499938964844,18160.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5135557055473328,1.0,0.0,0.0,0.8864266276359558,0.8864308595657349,5.242989686848889e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.03564453125,0.0,51.24061965942383,1895.4371337890625,0.0,550.302978515625,0.3008050918579101,1.0,0.0,3.0,1.0,0.0
