time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389760,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.78564453125,0.8138543963432312,0.2671770453453064,0.2416461706161499,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.78582763671875,0.8617963194847107,0.3208156228065491,0.304766982793808,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7857360839844,0.8326722383499146,0.2877416610717773,0.2021821439266204,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7857360839844,0.8333901166915894,0.2886494100093841,0.2744965851306915,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7855834960937,0.7971915602684021,0.2509523928165436,1.1350826025009155,287.7859802246094,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3227233886719,287.78759765625,1.0,0.486079454421997,1.0,1.0,0.0,1.0,-2.5909345149993896,2.5909292697906494,5.403726845543133e-06,2.004415988922119,0.4840665459632873,0.4840665459632873,0.0,104.51102447509766,95.0,14342.2490234375,-0.0,1454.758056640625,1.0,283.1499938964844,287.0171203613281,292.4737243652344,293.5158386230469,293.1499938964844,293.1499938964844,283.1499938964844,18117.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5136088132858276,1.0,0.0,0.0,0.884607195854187,0.8846114873886108,5.2214893742075226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.93115234375,0.0,50.98507690429688,1895.4371337890625,0.0,550.4801635742188,0.3003600239753723,1.0,0.0,3.0,1.0,0.0
12389820,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8151550292969,0.8292896151542664,0.2690979838371277,0.2431145012378692,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8153076171875,0.8798173666000366,0.3235995173454284,0.3071406483650207,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8152160644531,0.8488108515739441,0.2900161445140838,0.2035905420780182,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8152160644531,0.8499311208724976,0.2913200855255127,0.2767777740955353,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.81512451171875,0.813008725643158,0.2523265779018402,1.140092134475708,287.8153991699219,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3230895996094,287.81671142578125,1.0,0.483991801738739,1.0,1.0,0.0,1.0,-2.6060049533843994,2.605999708175659,5.466761194838909e-06,2.0160694122314453,0.4847005605697632,0.4847005605697632,0.0,98.91205596923828,83.0,14420.716796875,-0.0,1450.0423583984375,1.0,283.1499938964844,287.0426940917969,292.4964599609375,293.54315185546875,293.1499938964844,293.1499938964844,283.1499938964844,18036.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142625570297241,1.0,0.0,0.0,0.8841346502304077,0.8841389417648315,5.2159123242745415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.1455078125,0.0,50.79324722290039,1895.4371337890625,0.0,552.6666259765625,0.2999627590179443,1.0,0.0,3.0,1.0,0.0
12389880,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8151550292969,0.8292896151542664,0.2690979838371277,0.2431145012378692,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8153076171875,0.8798173666000366,0.3235995173454284,0.3071406483650207,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8152160644531,0.8488108515739441,0.2900161445140838,0.2035905420780182,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8152160644531,0.8499311208724976,0.2913200855255127,0.2767777740955353,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.81512451171875,0.813008725643158,0.2523265779018402,1.140092134475708,287.8153991699219,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3230895996094,287.81671142578125,1.0,0.483991801738739,1.0,1.0,0.0,1.0,-2.6060049533843994,2.605999708175659,5.466761194838909e-06,2.0160694122314453,0.4847005605697632,0.4847005605697632,0.0,98.91205596923828,83.0,14420.716796875,-0.0,1450.0423583984375,1.0,283.1499938964844,287.0426940917969,292.4964599609375,293.54315185546875,293.1499938964844,293.1499938964844,283.1499938964844,18036.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142625570297241,1.0,0.0,0.0,0.8841346502304077,0.8841389417648315,5.2159123242745415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.1455078125,0.0,50.79324722290039,1895.4371337890625,0.0,552.6666259765625,0.2999627590179443,1.0,0.0,3.0,1.0,0.0
12389940,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8381042480469,0.8541412949562073,0.271140307188034,0.2445915937423706,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.83819580078125,0.9090590476989746,0.3264035582542419,0.3094343543052673,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.838134765625,0.8754709959030151,0.2922430038452148,0.2048963010311126,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.838134765625,0.8770748972892761,0.2939390838146209,0.2789159119129181,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8380432128906,0.8365494608879089,0.2536837160587311,1.144564509391785,287.8382873535156,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3233337402344,287.8392639160156,1.0,0.4800757169723511,1.0,1.0,0.0,1.0,-2.620048999786377,2.6200435161590576,5.525814685825026e-06,2.026921033859253,0.4865745306015014,0.4865745306015014,0.0,90.78814697265624,71.0,14541.419921875,-0.0,1432.5919189453125,1.0,283.1499938964844,287.06134033203125,292.52020263671875,293.5738220214844,293.1499938964844,293.1499938964844,283.1499938964844,17961.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156804323196411,1.0,0.0,0.0,0.8877617716789246,0.8877660036087036,5.25879571000587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.39013671875,0.0,51.00961685180664,1895.4371337890625,0.0,557.4393920898438,0.3001977503299713,1.0,0.0,3.0,1.0,0.0
12390000,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8381042480469,0.8541412949562073,0.271140307188034,0.2445915937423706,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.83819580078125,0.9090590476989746,0.3264035582542419,0.3094343543052673,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.838134765625,0.8754709959030151,0.2922430038452148,0.2048963010311126,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.838134765625,0.8770748972892761,0.2939390838146209,0.2789159119129181,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8380432128906,0.8365494608879089,0.2536837160587311,1.144564509391785,287.8382873535156,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3233337402344,287.8392639160156,1.0,0.4800757169723511,1.0,1.0,0.0,1.0,-2.620048999786377,2.6200435161590576,5.525814685825026e-06,2.026921033859253,0.4865745306015014,0.4865745306015014,0.0,90.78814697265624,71.0,14541.419921875,-0.0,1432.5919189453125,1.0,283.1499938964844,287.06134033203125,292.52020263671875,293.5738220214844,293.1499938964844,293.1499938964844,283.1499938964844,17961.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156804323196411,1.0,0.0,0.0,0.8877617716789246,0.8877660036087036,5.25879571000587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.39013671875,0.0,51.00961685180664,1895.4371337890625,0.0,557.4393920898438,0.3001977503299713,1.0,0.0,3.0,1.0,0.0
12390060,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8550720214844,0.8931029438972473,0.2732565402984619,0.2460915297269821,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.85516357421875,0.9564138054847716,0.3292120397090912,0.3116774260997772,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8551025390625,0.9170548915863036,0.2944281995296478,0.2061280310153961,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8551330566406,0.9194141030311584,0.2965128421783447,0.2809502482414245,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85504150390625,0.8726882338523865,0.255015879869461,1.1486552953720093,287.855224609375,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3234558105469,287.8559265136719,1.0,0.4750464856624603,1.0,1.0,0.0,1.0,-2.633387327194214,2.6333818435668945,5.582184712693561e-06,2.037222385406494,0.4896379709243774,0.4896379709243774,0.0,81.14910125732422,59.0,14703.7646484375,-0.0,1407.188232421875,1.0,283.1499938964844,287.0736389160156,292.5451354980469,293.6080627441406,293.1499938964844,293.1499938964844,283.1499938964844,17890.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178908705711365,1.0,0.0,0.0,0.8953052759170532,0.8953095078468323,5.3485457840452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.70556640625,0.0,51.61650085449219,1895.4371337890625,0.0,564.9638671875,0.3010351359844208,1.0,0.0,3.0,1.0,0.0
12390120,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8550720214844,0.8931029438972473,0.2732565402984619,0.2460915297269821,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.85516357421875,0.9564138054847716,0.3292120397090912,0.3116774260997772,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8551025390625,0.9170548915863036,0.2944281995296478,0.2061280310153961,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8551330566406,0.9194141030311584,0.2965128421783447,0.2809502482414245,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85504150390625,0.8726882338523865,0.255015879869461,1.1486552953720093,287.855224609375,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3234558105469,287.8559265136719,1.0,0.4750464856624603,1.0,1.0,0.0,1.0,-2.633387327194214,2.6333818435668945,5.582184712693561e-06,2.037222385406494,0.4896379709243774,0.4896379709243774,0.0,81.14910125732422,59.0,14703.7646484375,-0.0,1407.188232421875,1.0,283.1499938964844,287.0736389160156,292.5451354980469,293.6080627441406,293.1499938964844,293.1499938964844,283.1499938964844,17890.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178908705711365,1.0,0.0,0.0,0.8953052759170532,0.8953095078468323,5.3485457840452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.70556640625,0.0,51.61650085449219,1895.4371337890625,0.0,564.9638671875,0.3010351359844208,1.0,0.0,3.0,1.0,0.0
12390180,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.865234375,0.951880693435669,0.2753960788249969,0.2476373761892318,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.865234375,0.9990000128746032,0.332171618938446,0.3071485161781311,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.865234375,0.97592693567276,0.2965538799762726,0.207333892583847,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.865234375,0.9782958626747132,0.2990251183509826,0.2829471826553345,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.865234375,0.9265788197517396,0.2562972903251648,1.1526235342025757,287.8652648925781,287.59912109375,292.0136108398437,289.5563659667969,292.0122985839844,297.32373046875,287.865234375,1.0,0.469023197889328,1.0,1.0,0.0,1.0,-2.6400771141052246,2.6400716304779053,5.611227152257925e-06,2.042711019515991,0.4938203692436218,0.4938203692436218,0.0,71.52690887451172,79.0,14896.501953125,-0.0,1371.9351806640625,1.0,283.1499938964844,287.0790710449219,292.5711669921875,293.645751953125,293.1499938964844,293.1499938964844,283.1499938964844,17821.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208950638771057,1.0,0.0,0.0,0.9066107273101808,0.9066150188446044,5.4844765173811545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.91943359375,0.0,52.60710906982422,1895.4371337890625,0.0,575.3567504882812,0.3024576604366302,1.0,0.0,3.0,1.0,0.0
12390240,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.865234375,0.951880693435669,0.2753960788249969,0.2476373761892318,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.865234375,0.9990000128746032,0.332171618938446,0.3071485161781311,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.865234375,0.97592693567276,0.2965538799762726,0.207333892583847,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.865234375,0.9782958626747132,0.2990251183509826,0.2829471826553345,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.865234375,0.9265788197517396,0.2562972903251648,1.1526235342025757,287.8652648925781,287.59912109375,292.0136108398437,289.5563659667969,292.0122985839844,297.32373046875,287.865234375,1.0,0.469023197889328,1.0,1.0,0.0,1.0,-2.6400771141052246,2.6400716304779053,5.611227152257925e-06,2.042711019515991,0.4938203692436218,0.4938203692436218,0.0,71.52690887451172,79.0,14896.501953125,-0.0,1371.9351806640625,1.0,283.1499938964844,287.0790710449219,292.5711669921875,293.645751953125,293.1499938964844,293.1499938964844,283.1499938964844,17821.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208950638771057,1.0,0.0,0.0,0.9066107273101808,0.9066150188446044,5.4844765173811545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.91943359375,0.0,52.60710906982422,1895.4371337890625,0.0,575.3567504882812,0.3024576604366302,1.0,0.0,3.0,1.0,0.0
12390300,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8644714355469,0.9557645916938782,0.2764572501182556,0.248569056391716,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.864501953125,0.9990000128746032,0.3342680633068084,0.3048526346683502,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8644714355469,0.9791737198829652,0.2975741624832153,0.2080402374267578,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8644714355469,0.9816553592681884,0.3002404570579529,0.2840861082077026,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8644714355469,0.930130660533905,0.2569048404693603,1.1552960872650146,287.8645324707031,287.560791015625,292.0445251464844,289.56787109375,292.043212890625,297.3260498046875,287.8648681640625,1.0,0.4697864353656769,1.0,1.0,0.0,1.0,-2.6422061920166016,2.6422007083892822,5.619465355266584e-06,2.043962240219116,0.4962196052074432,0.4962196052074432,0.0,71.20805358886719,79.0,15001.9833984375,-0.0,1374.1702880859375,1.0,283.1499938964844,287.0770874023437,292.5843505859375,293.6651611328125,293.1499938964844,293.1499938964844,283.1499938964844,17789.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5226304531097412,1.0,0.0,0.0,0.9133925437927246,0.9133968353271484,5.566835525883109e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.61669921875,0.0,53.22674179077149,1895.4371337890625,0.0,581.44873046875,0.3033579885959625,1.0,0.0,3.0,1.0,0.0
12390360,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8690490722656,0.9521042704582214,0.2775536775588989,0.2495627552270889,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8691101074219,0.9990000128746032,0.3361942768096924,0.3093375563621521,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8690795898437,0.9758643507957458,0.2985847294330597,0.2087682634592056,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8690795898437,0.9785990715026855,0.301447331905365,0.2852562069892883,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8690185546875,0.9257444739341736,0.2575136721134186,1.1581579446792605,287.8691711425781,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.32794189453125,287.8698425292969,1.0,0.47256600856781,1.0,1.0,0.0,1.0,-2.6544950008392334,2.654489278793335,5.671482085745083e-06,2.053286552429199,0.498974859714508,0.498974859714508,0.0,72.36860656738281,99.0,15138.357421875,-0.0,1395.7177734375,1.0,283.1499938964844,287.0776672363281,292.59765625,293.6854248046875,293.1499938964844,293.1499938964844,283.1499938964844,17754.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5245051383972168,1.0,0.0,0.0,0.921197474002838,0.921201765537262,5.6623786548470896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.50537109375,0.0,53.94986724853516,1895.4371337890625,0.0,588.1032104492188,0.3044098019599914,1.0,0.0,3.0,1.0,0.0
12390420,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8827209472656,0.9128677248954772,0.2797681093215942,0.2518044412136078,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8827209472656,0.9778712391853333,0.3384734392166137,0.3204940259456634,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8827209472656,0.9384230971336364,0.3005421757698059,0.2103510499000549,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8827209472656,0.9421505928039552,0.3037957847118377,0.287767618894577,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8826904296875,0.8885817527770996,0.2586717009544372,1.1647570133209229,287.8827514648437,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3246154785156,287.8828125,1.0,0.4822278320789337,1.0,1.0,0.0,1.0,-2.6826913356781006,2.682685613632202,5.793324362457497e-06,2.075439691543579,0.5054699182510376,0.5054699182510376,0.0,80.25373077392578,119.0,15454.08984375,-0.0,1470.1461181640625,1.0,283.1499938964844,287.0816650390625,292.62677001953125,293.7319641113281,293.1499938964844,293.1499938964844,283.1499938964844,17675.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5289655923843384,1.0,0.0,0.0,0.9400823712348938,0.9400867223739624,5.8969206406800374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.82177734375,0.0,55.743648529052734,1895.4371337890625,0.0,604.2483520507812,0.3070098161697387,1.0,0.0,3.0,1.0,0.0
12390480,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8827209472656,0.9128677248954772,0.2797681093215942,0.2518044412136078,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8827209472656,0.9778712391853333,0.3384734392166137,0.3204940259456634,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8827209472656,0.9384230971336364,0.3005421757698059,0.2103510499000549,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8827209472656,0.9421505928039552,0.3037957847118377,0.287767618894577,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8826904296875,0.8885817527770996,0.2586717009544372,1.1647570133209229,287.8827514648437,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3246154785156,287.8828125,1.0,0.4822278320789337,1.0,1.0,0.0,1.0,-2.6826913356781006,2.682685613632202,5.793324362457497e-06,2.075439691543579,0.5054699182510376,0.5054699182510376,0.0,80.25373077392578,119.0,15454.08984375,-0.0,1470.1461181640625,1.0,283.1499938964844,287.0816650390625,292.62677001953125,293.7319641113281,293.1499938964844,293.1499938964844,283.1499938964844,17675.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5289655923843384,1.0,0.0,0.0,0.9400823712348938,0.9400867223739624,5.8969206406800374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.82177734375,0.0,55.743648529052734,1895.4371337890625,0.0,604.2483520507812,0.3070098161697387,1.0,0.0,3.0,1.0,0.0
12390540,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8836364746094,0.8641127943992615,0.2818803489208221,0.254202127456665,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8836364746094,0.9229307770729064,0.3407419621944427,0.3230447769165039,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8836364746094,0.8847057819366455,0.3023288249969482,0.211999237537384,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8836364746094,0.888214647769928,0.3059768080711365,0.290369302034378,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8836364746094,0.8418984413146973,0.2596604228019714,1.171778440475464,287.8836364746094,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.320556640625,287.8836669921875,1.0,0.494629830121994,1.0,1.0,0.0,1.0,-2.7029476165771484,2.70294189453125,5.880619028175715e-06,2.0908620357513428,0.5129783153533936,0.5129783153533936,0.0,94.00630950927734,139.0,15795.8818359375,-0.0,1561.0921630859375,1.0,283.1499938964844,287.0749206542969,292.6579284667969,293.7831726074219,293.1499938964844,293.1499938964844,283.1499938964844,17597.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5345240235328674,1.0,0.0,0.0,0.9627987742424012,0.9628031253814696,6.185353385035341e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.654296875,0.0,57.998756408691406,1895.4371337890625,0.0,624.9957275390625,0.3102670013904571,1.0,0.0,3.0,1.0,0.0
12390600,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8836364746094,0.8641127943992615,0.2818803489208221,0.254202127456665,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8836364746094,0.9229307770729064,0.3407419621944427,0.3230447769165039,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8836364746094,0.8847057819366455,0.3023288249969482,0.211999237537384,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8836364746094,0.888214647769928,0.3059768080711365,0.290369302034378,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8836364746094,0.8418984413146973,0.2596604228019714,1.171778440475464,287.8836364746094,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.320556640625,287.8836669921875,1.0,0.494629830121994,1.0,1.0,0.0,1.0,-2.7029476165771484,2.70294189453125,5.880619028175715e-06,2.0908620357513428,0.5129783153533936,0.5129783153533936,0.0,94.00630950927734,139.0,15795.8818359375,-0.0,1561.0921630859375,1.0,283.1499938964844,287.0749206542969,292.6579284667969,293.7831726074219,293.1499938964844,293.1499938964844,283.1499938964844,17597.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5345240235328674,1.0,0.0,0.0,0.9627987742424012,0.9628031253814696,6.185353385035341e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.654296875,0.0,57.998756408691406,1895.4371337890625,0.0,624.9957275390625,0.3102670013904571,1.0,0.0,3.0,1.0,0.0
12390660,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8809509277344,0.8262263536453247,0.2839045822620392,0.2566260993480682,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8809509277344,0.8778215646743774,0.3431443870067596,0.3259113430976867,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8809509277344,0.8439763188362122,0.3039673566818237,0.2136270254850387,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8809509277344,0.8474152088165283,0.3080105483531952,0.2929452359676361,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8809814453125,0.8042029738426208,0.2605041861534118,1.178683876991272,287.88092041015625,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31689453125,287.8807678222656,1.0,0.508569598197937,1.0,1.0,0.0,1.0,-2.722656011581421,2.7226498126983643,5.966641310806153e-06,2.106085777282715,0.5215363502502441,0.5215363502502441,0.0,110.62761688232422,127.0,16179.7919921875,-0.0,1666.3116455078125,1.0,283.1499938964844,287.0634155273437,292.689453125,293.837158203125,293.1499938964844,293.1499938964844,283.1499938964844,17515.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5408910512924194,1.0,0.0,0.0,0.9894108176231384,0.9894152283668518,6.532008711701566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.62841796875,0.0,60.75069046020508,1895.4371337890625,0.0,649.6421508789062,0.3142021298408508,1.0,0.0,3.0,1.0,0.0
12390720,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8809509277344,0.8262263536453247,0.2839045822620392,0.2566260993480682,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8809509277344,0.8778215646743774,0.3431443870067596,0.3259113430976867,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8809509277344,0.8439763188362122,0.3039673566818237,0.2136270254850387,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8809509277344,0.8474152088165283,0.3080105483531952,0.2929452359676361,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8809814453125,0.8042029738426208,0.2605041861534118,1.178683876991272,287.88092041015625,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31689453125,287.8807678222656,1.0,0.508569598197937,1.0,1.0,0.0,1.0,-2.722656011581421,2.7226498126983643,5.966641310806153e-06,2.106085777282715,0.5215363502502441,0.5215363502502441,0.0,110.62761688232422,127.0,16179.7919921875,-0.0,1666.3116455078125,1.0,283.1499938964844,287.0634155273437,292.689453125,293.837158203125,293.1499938964844,293.1499938964844,283.1499938964844,17515.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5408910512924194,1.0,0.0,0.0,0.9894108176231384,0.9894152283668518,6.532008711701566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.62841796875,0.0,60.75069046020508,1895.4371337890625,0.0,649.6421508789062,0.3142021298408508,1.0,0.0,3.0,1.0,0.0
12390780,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8761291503906,0.818782389163971,0.2851968109607696,0.2579372227191925,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760681152344,0.8692450523376465,0.3447077572345733,0.327544242143631,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760986328125,0.8359677791595459,0.3049438297748565,0.2144470065832138,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8760986328125,0.8395179510116577,0.3092382550239563,0.2942927181720733,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.87615966796875,0.795555591583252,0.2609803676605224,1.1817008256912231,287.87603759765625,287.2269897460937,292.313720703125,289.6761474609375,292.3123474121094,297.31463623046875,287.8756103515625,1.0,0.5123347640037537,1.0,1.0,0.0,1.0,-2.7324295043945312,2.7324235439300537,6.009665412420873e-06,2.1136977672576904,0.527518630027771,0.527518630027771,0.0,115.31729125976562,127.0,16441.267578125,-0.0,1702.4879150390625,1.0,283.1499938964844,287.0529479980469,292.7099914550781,293.8731994628906,293.1499938964844,293.1499938964844,283.1499938964844,17460.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453087687492371,1.0,0.0,0.0,1.008447766304016,1.0084521770477295,6.785787576291116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.61181640625,0.0,62.79029846191406,1895.4371337890625,0.0,667.3109741210938,0.3170860111713409,1.0,0.0,3.0,1.0,0.0
12390840,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8719787597656,0.8180428743362427,0.2859410345554352,0.2586220204830169,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8719177246094,0.868402898311615,0.345599889755249,0.3284057974815368,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8719482421875,0.8350101113319397,0.3054782450199127,0.2148445844650268,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8719482421875,0.8386619687080383,0.3099122643470764,0.2949632406234741,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8720092773437,0.7943509817123413,0.2612374722957611,1.183008074760437,287.8718566894531,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.31353759765625,287.871337890625,1.0,0.5134240388870239,1.0,1.0,0.0,1.0,-2.737143516540528,2.73713755607605,6.030426902725594e-06,2.117347955703736,0.5310470461845398,0.5310470461845398,0.0,116.2186508178711,115.0,16593.802734375,-0.0,1713.6763916015625,1.0,283.1499938964844,287.0456848144531,292.7216796875,293.8939208984375,293.1499938964844,293.1499938964844,283.1499938964844,17429.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5478929281234741,1.0,0.0,0.0,1.0198370218276978,1.019841551780701,6.939928454130495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.43603515625,0.0,64.03961944580078,1895.4371337890625,0.0,677.8671264648438,0.3188384473323822,1.0,0.0,3.0,1.0,0.0
12390900,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.86492919921875,0.8198938369750977,0.2869920432567596,0.259534478187561,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8648376464844,0.8704921007156372,0.346852034330368,0.329556941986084,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8648986816406,0.8365724682807922,0.3062077462673187,0.2153421193361282,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8648986816406,0.8403953909873962,0.3108333051204681,0.295818418264389,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8649597167969,0.7956933975219727,0.261585384607315,1.1844919919967651,287.86480712890625,287.1539306640625,292.3726501464844,289.70184326171875,292.3712463378906,297.3121337890625,287.8641357421875,1.0,0.5138819217681885,1.0,1.0,0.0,1.0,-2.7430341243743896,2.743027925491333,6.056408892618492e-06,2.121903896331787,0.536151111125946,0.536151111125946,0.0,115.94780731201172,115.0,16812.958984375,-0.0,1721.173095703125,1.0,283.1499938964844,287.0342712402344,292.73809814453125,293.9232177734375,293.1499938964844,293.1499938964844,283.1499938964844,17384.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515890121459961,1.0,0.0,0.0,1.0365113019943235,1.0365158319473269,7.168718241246097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.47412109375,0.0,65.90763854980469,1895.4371337890625,0.0,693.2529907226562,0.3214383423328399,1.0,0.0,3.0,1.0,0.0
12390960,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8565673828125,0.8243107795715332,0.2880574762821197,0.260413259267807,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8564758300781,0.8755558729171753,0.3481158018112182,0.3306688964366913,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8565368652344,0.8407681584358215,0.3069263696670532,0.215792715549469,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85650634765625,0.8447973132133484,0.3117407560348511,0.2966074645519256,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8565979003906,0.7997555732727051,0.261925458908081,1.1856902837753296,287.8564147949219,287.11083984375,292.4073791503906,289.71734619140625,292.4059753417969,297.3109130859375,287.85565185546875,1.0,0.5134149789810181,1.0,1.0,0.0,1.0,-2.748357057571411,2.7483510971069336,6.079926151869586e-06,2.126016139984131,0.5414857268333435,0.5414857268333435,0.0,114.34188842773438,103.0,17040.72265625,-0.0,1721.59326171875,1.0,283.1499938964844,287.0214538574219,292.7547302246094,293.9532470703125,293.1499938964844,293.1499938964844,283.1499938964844,17339.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5553928017616272,1.0,0.0,0.0,1.0541789531707764,1.0541834831237793,7.415187042170146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.009765625,0.0,67.93738555908203,1895.4371337890625,0.0,709.4468994140625,0.3242346346378326,1.0,0.0,3.0,1.0,0.0
12391020,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8365173339844,0.8393083810806274,0.2902145385742187,0.2620992064476013,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.83642578125,0.8930217027664185,0.3506679236888885,0.3328135311603546,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83648681640625,0.8557652235031128,0.3083362877368927,0.2165962755680084,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83648681640625,0.8603284358978271,0.3135213255882263,0.2980464994907379,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.83660888671875,0.8140591979026794,0.2625861465930938,1.1874961853027344,287.8363647460937,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.308837890625,287.8353881835937,1.0,0.5106001496315002,1.0,1.0,0.0,1.0,-2.7578275203704834,2.7578213214874268,6.121857950347476e-06,2.1333229541778564,0.55279940366745,0.55279940366745,0.0,108.41844177246094,91.0,17521.015625,-0.0,1707.9169921875,1.0,283.1499938964844,286.99224853515625,292.7890014648437,294.0155639648437,293.1499938964844,293.1499938964844,283.1499938964844,17244.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632778406143188,1.0,0.0,0.0,1.0923731327056885,1.092377781867981,7.962243131487412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.6005859375,0.0,72.50128936767578,1895.4371337890625,0.0,744.2058715820312,0.3304122388362884,1.0,0.0,3.0,1.0,0.0
12391080,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8365173339844,0.8393083810806274,0.2902145385742187,0.2620992064476013,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.83642578125,0.8930217027664185,0.3506679236888885,0.3328135311603546,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83648681640625,0.8557652235031128,0.3083362877368927,0.2165962755680084,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83648681640625,0.8603284358978271,0.3135213255882263,0.2980464994907379,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.83660888671875,0.8140591979026794,0.2625861465930938,1.1874961853027344,287.8363647460937,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.308837890625,287.8353881835937,1.0,0.5106001496315002,1.0,1.0,0.0,1.0,-2.7578275203704834,2.7578213214874268,6.121857950347476e-06,2.1333229541778564,0.55279940366745,0.55279940366745,0.0,108.41844177246094,91.0,17521.015625,-0.0,1707.9169921875,1.0,283.1499938964844,286.99224853515625,292.7890014648437,294.0155639648437,293.1499938964844,293.1499938964844,283.1499938964844,17244.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632778406143188,1.0,0.0,0.0,1.0923731327056885,1.092377781867981,7.962243131487412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.6005859375,0.0,72.50128936767578,1895.4371337890625,0.0,744.2058715820312,0.3304122388362884,1.0,0.0,3.0,1.0,0.0
12391140,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8125305175781,0.8632943630218506,0.2923884391784668,0.2637152075767517,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8124084472656,0.9216448664665222,0.3532426059246063,0.3348877131938934,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8125,0.8802261352539062,0.3097075819969177,0.217303454875946,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8125,0.8854380249977112,0.3152541816234588,0.2993462979793548,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8126220703125,0.835250198841095,0.2632186710834503,1.1887301206588743,287.81231689453125,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.30712890625,287.81121826171875,1.0,0.5060691833496094,1.0,1.0,0.0,1.0,-2.766158103942871,2.7661519050598145,6.158841188153019e-06,2.1397407054901123,0.5649766325950623,0.5649766325950623,0.0,100.05223083496094,79.0,18035.19140625,-0.0,1680.9156494140625,1.0,283.1499938964844,286.95867919921875,292.8249816894531,294.0814514160156,293.1499938964844,293.1499938964844,283.1499938964844,17143.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571540117263794,1.0,0.0,0.0,1.1345486640930176,1.1345534324645996,8.588942534970556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.41015625,0.0,77.82817077636719,1895.4371337890625,0.0,782.4024658203125,0.3374315202236175,1.0,0.0,3.0,1.0,0.0
12391200,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8125305175781,0.8632943630218506,0.2923884391784668,0.2637152075767517,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8124084472656,0.9216448664665222,0.3532426059246063,0.3348877131938934,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8125,0.8802261352539062,0.3097075819969177,0.217303454875946,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8125,0.8854380249977112,0.3152541816234588,0.2993462979793548,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8126220703125,0.835250198841095,0.2632186710834503,1.1887301206588743,287.81231689453125,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.30712890625,287.81121826171875,1.0,0.5060691833496094,1.0,1.0,0.0,1.0,-2.766158103942871,2.7661519050598145,6.158841188153019e-06,2.1397407054901123,0.5649766325950623,0.5649766325950623,0.0,100.05223083496094,79.0,18035.19140625,-0.0,1680.9156494140625,1.0,283.1499938964844,286.95867919921875,292.8249816894531,294.0814514160156,293.1499938964844,293.1499938964844,283.1499938964844,17143.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571540117263794,1.0,0.0,0.0,1.1345486640930176,1.1345534324645996,8.588942534970556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.41015625,0.0,77.82817077636719,1895.4371337890625,0.0,782.4024658203125,0.3374315202236175,1.0,0.0,3.0,1.0,0.0
12391260,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7848815917969,0.899305522441864,0.294597178697586,0.2653003633022308,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78472900390625,0.9640734195709229,0.3558486998081207,0.3369308710098266,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7848205566406,0.9172990918159484,0.3110261559486389,0.2179371267557144,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7848205566406,0.9238426685333252,0.316929817199707,0.3005408942699432,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.78497314453125,0.866844654083252,0.2638176381587982,1.1895605325698853,287.7846374511719,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3057861328125,287.7833557128906,1.0,0.5005080699920654,1.0,1.0,0.0,1.0,-2.773714542388916,2.77370834350586,6.1924683905090205e-06,2.145554542541504,0.5779733061790466,0.5779733061790466,0.0,90.2631378173828,67.0,18580.46875,-0.0,1645.8681640625,1.0,283.1499938964844,286.9210510253906,292.86248779296875,294.15087890625,293.1499938964844,293.1499938964844,283.1499938964844,17036.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5802520513534546,1.0,0.0,0.0,1.1807138919830322,1.1807187795639038,9.302138437305985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.35009765625,0.0,84.01419830322266,1895.4371337890625,0.0,824.7178955078125,0.3453309535980224,1.0,0.0,3.0,1.0,0.0
12391320,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7848815917969,0.899305522441864,0.294597178697586,0.2653003633022308,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.78472900390625,0.9640734195709229,0.3558486998081207,0.3369308710098266,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7848205566406,0.9172990918159484,0.3110261559486389,0.2179371267557144,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7848205566406,0.9238426685333252,0.316929817199707,0.3005408942699432,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.78497314453125,0.866844654083252,0.2638176381587982,1.1895605325698853,287.7846374511719,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3057861328125,287.7833557128906,1.0,0.5005080699920654,1.0,1.0,0.0,1.0,-2.773714542388916,2.77370834350586,6.1924683905090205e-06,2.145554542541504,0.5779733061790466,0.5779733061790466,0.0,90.2631378173828,67.0,18580.46875,-0.0,1645.8681640625,1.0,283.1499938964844,286.9210510253906,292.86248779296875,294.15087890625,293.1499938964844,293.1499938964844,283.1499938964844,17036.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5802520513534546,1.0,0.0,0.0,1.1807138919830322,1.1807187795639038,9.302138437305985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.35009765625,0.0,84.01419830322266,1895.4371337890625,0.0,824.7178955078125,0.3453309535980224,1.0,0.0,3.0,1.0,0.0
12391380,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7509460449219,0.95087468624115,0.2968286275863647,0.2669364809989929,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7507629394531,0.9990000128746032,0.3587556183338165,0.3320429623126983,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7508850097656,0.9680453538894652,0.3122507631778717,0.2185265123844146,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7508850097656,0.9741277694702148,0.318510502576828,0.3016740679740906,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7510986328125,0.910441756248474,0.2643532156944275,1.1902368068695068,287.7506408691406,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3055114746094,287.74871826171875,1.0,0.4939330220222473,1.0,1.0,0.0,1.0,-2.7740635871887207,2.774057388305664,6.194492925715167e-06,2.1460399627685547,0.5917137265205383,0.5917137265205383,0.0,80.58679962158203,87.0,19136.56640625,-0.0,1599.8240966796875,1.0,283.1499938964844,286.8775329589844,292.9003295898437,294.222412109375,293.1499938964844,293.1499938964844,283.1499938964844,16927.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894492268562317,1.0,0.0,0.0,1.2308847904205322,1.2308897972106934,1.0109466330732177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.5634765625,0.0,91.17884826660156,1895.4371337890625,0.0,871.7479858398438,0.3541560173034668,1.0,0.0,3.0,1.0,0.0
12391440,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7509460449219,0.95087468624115,0.2968286275863647,0.2669364809989929,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7507629394531,0.9990000128746032,0.3587556183338165,0.3320429623126983,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7508850097656,0.9680453538894652,0.3122507631778717,0.2185265123844146,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7508850097656,0.9741277694702148,0.318510502576828,0.3016740679740906,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7510986328125,0.910441756248474,0.2643532156944275,1.1902368068695068,287.7506408691406,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3055114746094,287.74871826171875,1.0,0.4939330220222473,1.0,1.0,0.0,1.0,-2.7740635871887207,2.774057388305664,6.194492925715167e-06,2.1460399627685547,0.5917137265205383,0.5917137265205383,0.0,80.58679962158203,87.0,19136.56640625,-0.0,1599.8240966796875,1.0,283.1499938964844,286.8775329589844,292.9003295898437,294.222412109375,293.1499938964844,293.1499938964844,283.1499938964844,16927.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894492268562317,1.0,0.0,0.0,1.2308847904205322,1.2308897972106934,1.0109466330732177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.5634765625,0.0,91.17884826660156,1895.4371337890625,0.0,871.7479858398438,0.3541560173034668,1.0,0.0,3.0,1.0,0.0
12391500,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.729736328125,0.9539130330085754,0.2979174852371216,0.2679053843021393,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7295837402344,0.9990000128746032,0.3607449531555176,0.3303430676460266,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.72967529296875,0.9702447652816772,0.3128175437450409,0.2189200669527053,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.72967529296875,0.976388931274414,0.319256842136383,0.3023749887943268,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7298583984375,0.9124810695648192,0.2645893692970276,1.19126296043396,287.7294616699219,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.3075256347656,287.7279968261719,1.0,0.4944372773170471,1.0,1.0,0.0,1.0,-2.7743544578552246,2.774348258972168,6.195055448188214e-06,2.1459243297576904,0.5987808704376221,0.5987808704376221,0.0,80.28024291992188,87.0,19420.19140625,-0.0,1599.5927734375,1.0,283.1499938964844,286.85235595703125,292.9188537597656,294.2577819824219,293.1499938964844,293.1499938964844,283.1499938964844,16874.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941306948661804,1.0,0.0,0.0,1.2572205066680908,1.2572256326675415,1.0546693829383005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.427734375,0.0,95.13308715820312,1895.4371337890625,0.0,896.6458740234375,0.3588848710060119,1.0,0.0,3.0,1.0,0.0
12391560,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.71453857421875,0.949968159198761,0.2990058064460754,0.2689127326011657,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144470214844,0.9990000128746032,0.3624988794326782,0.3353696465492248,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7145080566406,0.9660302996635436,0.3133766651153564,0.2193378359079361,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7145080566406,0.9725202322006226,0.3199964761734009,0.303110122680664,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.71466064453125,0.9077467918395996,0.2648258507251739,1.19249165058136,287.71435546875,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.3087158203125,287.7132873535156,1.0,0.496928334236145,1.0,1.0,0.0,1.0,-2.784453868865967,2.78444766998291,6.239831691345898e-06,2.153547525405884,0.6061241030693054,0.6061241030693054,0.0,81.53881072998047,107.0,19738.06640625,-0.0,1620.358642578125,1.0,283.1499938964844,286.8310546875,292.937255859375,294.2938232421875,293.1499938964844,293.1499938964844,283.1499938964844,16815.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988413095474243,1.0,0.0,0.0,1.284670114517212,1.284675359725952,1.1012265588306037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.91357421875,0.0,99.38636016845705,1895.4371337890625,0.0,922.3685302734376,0.363865852355957,1.0,0.0,3.0,1.0,0.0
