time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391620,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6886291503906,0.9117831587791444,0.301127016544342,0.27112877368927,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6884460449219,0.9770501255989076,0.364531397819519,0.3452323675155639,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6885986328125,0.927270770072937,0.3144213855266571,0.2203160673379898,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6885681152344,0.9350553154945374,0.3214006721973419,0.3047730326652527,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68878173828125,0.873367965221405,0.2652219533920288,1.1958887577056885,287.6883544921875,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.303955078125,287.68658447265625,1.0,0.5057040452957153,1.0,1.0,0.0,1.0,-2.8049895763397217,2.804983139038086,6.333002147584921e-06,2.169792890548706,0.6215353608131409,0.6215353608131409,0.0,90.11328125,127.0,20401.91015625,-0.0,1692.5213623046875,1.0,283.1499938964844,286.7912902832031,292.97607421875,294.3714294433594,293.1499938964844,293.1499938964844,283.1499938964844,16687.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087231040000916,1.0,0.0,0.0,1.3430678844451904,1.3430732488632202,1.2036200303100486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.3974609375,0.0,108.90740203857422,1895.4371337890625,0.0,978.4508056640624,0.3746331036090851,1.0,0.0,3.0,1.0,0.0
12391680,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6886291503906,0.9117831587791444,0.301127016544342,0.27112877368927,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6884460449219,0.9770501255989076,0.364531397819519,0.3452323675155639,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6885986328125,0.927270770072937,0.3144213855266571,0.2203160673379898,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6885681152344,0.9350553154945374,0.3214006721973419,0.3047730326652527,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68878173828125,0.873367965221405,0.2652219533920288,1.1958887577056885,287.6883544921875,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.303955078125,287.68658447265625,1.0,0.5057040452957153,1.0,1.0,0.0,1.0,-2.8049895763397217,2.804983139038086,6.333002147584921e-06,2.169792890548706,0.6215353608131409,0.6215353608131409,0.0,90.11328125,127.0,20401.91015625,-0.0,1692.5213623046875,1.0,283.1499938964844,286.7912902832031,292.97607421875,294.3714294433594,293.1499938964844,293.1499938964844,283.1499938964844,16687.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087231040000916,1.0,0.0,0.0,1.3430678844451904,1.3430732488632202,1.2036200303100486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.3974609375,0.0,108.90740203857422,1895.4371337890625,0.0,978.4508056640624,0.3746331036090851,1.0,0.0,3.0,1.0,0.0
12391740,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6520080566406,0.8677050471305847,0.3030726611614227,0.2734076678752899,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6518249511719,0.9276606440544128,0.36667600274086,0.3476879894733429,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6519470214844,0.8795076012611389,0.3152870833873749,0.2213372737169265,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6519470214844,0.8862901926040649,0.3226298987865448,0.3064965605735779,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6521301269531,0.8322018384933472,0.2654418647289276,1.199556827545166,287.6517028808594,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2990417480469,287.650146484375,1.0,0.5170692801475525,1.0,1.0,0.0,1.0,-2.81963849067688,2.819632053375244,6.398747700586682e-06,2.180862665176392,0.6376218199729919,0.6376218199729919,0.0,104.1169204711914,147.0,21070.474609375,-0.0,1781.2498779296875,1.0,283.1499938964844,286.74285888671875,293.0149841308594,294.4502868652344,293.1499938964844,293.1499938964844,283.1499938964844,16563.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191639304161072,1.0,0.0,0.0,1.4055514335632324,1.4055569171905518,1.3182169311676264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.92578125,0.0,119.88958740234376,1895.4371337890625,0.0,1040.639404296875,0.3864485025405884,1.0,0.0,3.0,1.0,0.0
12391800,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6520080566406,0.8677050471305847,0.3030726611614227,0.2734076678752899,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6518249511719,0.9276606440544128,0.36667600274086,0.3476879894733429,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6519470214844,0.8795076012611389,0.3152870833873749,0.2213372737169265,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6519470214844,0.8862901926040649,0.3226298987865448,0.3064965605735779,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6521301269531,0.8322018384933472,0.2654418647289276,1.199556827545166,287.6517028808594,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2990417480469,287.650146484375,1.0,0.5170692801475525,1.0,1.0,0.0,1.0,-2.81963849067688,2.819632053375244,6.398747700586682e-06,2.180862665176392,0.6376218199729919,0.6376218199729919,0.0,104.1169204711914,147.0,21070.474609375,-0.0,1781.2498779296875,1.0,283.1499938964844,286.74285888671875,293.0149841308594,294.4502868652344,293.1499938964844,293.1499938964844,283.1499938964844,16563.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191639304161072,1.0,0.0,0.0,1.4055514335632324,1.4055569171905518,1.3182169311676264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.92578125,0.0,119.88958740234376,1895.4371337890625,0.0,1040.639404296875,0.3864485025405884,1.0,0.0,3.0,1.0,0.0
12391860,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6139221191406,0.8321179747581482,0.3048638701438904,0.2756544649600982,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6137390136719,0.8850015997886658,0.3689359724521637,0.3504420816898346,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6138916015625,0.841647207736969,0.3159951567649841,0.2223319858312606,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6138610839844,0.8479741215705872,0.3237025737762451,0.3081863522529602,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61407470703125,0.7964755892753601,0.265511155128479,1.2030869722366333,287.6136169433594,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2943725585937,287.6119689941406,1.0,0.5298536419868469,1.0,1.0,0.0,1.0,-2.833118438720703,2.8331120014190674,6.460015356424265e-06,2.1912617683410645,0.6544473767280579,0.6544473767280579,0.0,120.97145080566406,135.0,21757.638671875,-0.0,1883.5693359375,1.0,283.1499938964844,286.6924133300781,293.05255126953125,294.5289306640625,293.1499938964844,293.1499938964844,283.1499938964844,16438.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629780113697052,1.0,0.0,0.0,1.4720696210861206,1.472075343132019,1.445939403765806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.7490234375,0.0,132.50904846191406,1895.4371337890625,0.0,1106.83837890625,0.3993082642555237,1.0,0.0,3.0,1.0,0.0
12391920,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6139221191406,0.8321179747581482,0.3048638701438904,0.2756544649600982,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6137390136719,0.8850015997886658,0.3689359724521637,0.3504420816898346,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6138916015625,0.841647207736969,0.3159951567649841,0.2223319858312606,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6138610839844,0.8479741215705872,0.3237025737762451,0.3081863522529602,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61407470703125,0.7964755892753601,0.265511155128479,1.2030869722366333,287.6136169433594,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2943725585937,287.6119689941406,1.0,0.5298536419868469,1.0,1.0,0.0,1.0,-2.833118438720703,2.8331120014190674,6.460015356424265e-06,2.1912617683410645,0.6544473767280579,0.6544473767280579,0.0,120.97145080566406,135.0,21757.638671875,-0.0,1883.5693359375,1.0,283.1499938964844,286.6924133300781,293.05255126953125,294.5289306640625,293.1499938964844,293.1499938964844,283.1499938964844,16438.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629780113697052,1.0,0.0,0.0,1.4720696210861206,1.472075343132019,1.445939403765806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.7490234375,0.0,132.50904846191406,1895.4371337890625,0.0,1106.83837890625,0.3993082642555237,1.0,0.0,3.0,1.0,0.0
12391980,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5838928222656,0.824753999710083,0.306085467338562,0.2769343554973602,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5837097167969,0.8765038847923279,0.3705745637416839,0.3521634042263031,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5838623046875,0.8334466814994812,0.3164286613464355,0.2227821946144104,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5838317871094,0.8398070335388184,0.3243953585624695,0.3090413510799408,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5840759277344,0.7876328825950623,0.2654870450496673,1.2039330005645752,287.5835876464844,286.3127746582031,293.05096435546875,290.02606201171875,293.04949951171875,297.29107666015625,287.5816955566406,1.0,0.533128023147583,1.0,1.0,0.0,1.0,-2.839317321777344,2.839310884475708,6.48843251838116e-06,2.1961090564727783,0.6669722199440002,0.6669722199440002,0.0,125.86007690429688,135.0,22251.5546875,-0.0,1917.0816650390625,1.0,283.1499938964844,286.65380859375,293.0791320800781,294.5854187011719,293.1499938964844,293.1499938964844,283.1499938964844,16349.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374319195747375,1.0,0.0,0.0,1.5222941637039185,1.522300124168396,1.546288785903016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.60595703125,0.0,142.70431518554688,1895.4371337890625,0.0,1156.335205078125,0.4091931581497192,1.0,0.0,3.0,1.0,0.0
12392040,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5714416503906,0.8242936134338379,0.3065575659275055,0.2773756980895996,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712280273437,0.876021146774292,0.3712173700332641,0.3527841567993164,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5713806152344,0.832716703414917,0.3165878355503082,0.2229102849960327,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5713806152344,0.839140772819519,0.3246538043022156,0.3093089461326599,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716247558594,0.7867260575294495,0.2654701173305511,1.2039642333984375,287.57110595703125,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2898864746094,287.5691833496094,1.0,0.533625066280365,1.0,1.0,0.0,1.0,-2.8411078453063965,2.8411011695861816,6.496620699181221e-06,2.197494983673096,0.6719284057617188,0.6719284057617188,0.0,126.41948699951172,123.0,22443.119140625,-0.0,1922.6575927734373,1.0,283.1499938964844,286.6381225585937,293.0893249511719,294.6072082519531,293.1499938964844,293.1499938964844,283.1499938964844,16316.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403873562812805,1.0,0.0,0.0,1.542321801185608,1.542327880859375,1.587243048106757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.958984375,0.0,146.9368133544922,1895.4371337890625,0.0,1175.841064453125,0.4131750166416168,1.0,0.0,3.0,1.0,0.0
12392100,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5484619140625,0.825835108757019,0.3073993921279907,0.2781102061271667,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5482482910156,0.8779160976409912,0.372374027967453,0.3538468778133392,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5484313964844,0.8338000774383545,0.3168607950210571,0.2230903804302215,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.54840087890625,0.8403807282447815,0.3251020312309265,0.3097188770771026,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5486755371094,0.7875798344612122,0.2654329538345337,1.203723669052124,287.5481262207031,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2878723144531,287.546142578125,1.0,0.5335816740989685,1.0,1.0,0.0,1.0,-2.843689441680908,2.8436830043792725,6.50842366667348e-06,2.1994879245758057,0.6809060573577881,0.6809060573577881,0.0,126.02840423583984,123.0,22785.169921875,-0.0,1924.90087890625,1.0,283.1499938964844,286.6095275878906,293.1073608398437,294.6458435058594,293.1499938964844,293.1499938964844,283.1499938964844,16258.6669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64561527967453,1.0,0.0,0.0,1.578795313835144,1.578801512718201,1.663202340296266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.05029296875,0.0,154.8959197998047,1895.4371337890625,0.0,1210.8619384765625,0.4204818606376648,1.0,0.0,3.0,1.0,0.0
12392160,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5248718261719,0.8296903967857361,0.3082383871078491,0.2787943184375763,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.524658203125,0.8825352191925049,0.3735401630401611,0.3548680245876312,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5248413085937,0.8372306823730469,0.317123144865036,0.2232240289449691,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5248107910156,0.8440187573432922,0.3255370557308197,0.3100635409355163,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52508544921875,0.7908577919006348,0.2653903067111969,1.2032086849212646,287.5245361328125,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2859802246094,287.5224914550781,1.0,0.5326492786407471,1.0,1.0,0.0,1.0,-2.845695734024048,2.845689296722412,6.5175922827620525e-06,2.20103120803833,0.6900411248207092,0.6900411248207092,0.0,124.31246948242188,111.0,23127.05078125,-0.0,1919.7947998046875,1.0,283.1499938964844,286.580322265625,293.1252136230469,294.6842346191406,293.1499938964844,293.1499938964844,283.1499938964844,16202.9912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507665514945984,1.0,0.0,0.0,1.616108775138855,1.6161150932312012,1.7427480258902508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.20458984375,0.0,163.3795166015625,1895.4371337890625,0.0,1246.0032958984375,0.4280254244804382,1.0,0.0,3.0,1.0,0.0
12392220,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4764099121094,0.8429774045944214,0.3099009394645691,0.2800520956516266,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4761657714844,0.8983247876167297,0.3758943676948547,0.356828361749649,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.47637939453125,0.8498135209083557,0.317623883485794,0.2233959883451461,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4763488769531,0.857188880443573,0.3263764977455139,0.3106171786785126,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.47662353515625,0.8031350374221802,0.2652941346168518,1.201627254486084,287.4760437011719,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2825622558594,287.47393798828125,1.0,0.5289692878723145,1.0,1.0,0.0,1.0,-2.848536491394043,2.8485300540924072,6.530553037009668e-06,2.203202247619629,0.7087607979774475,0.7087607979774475,0.0,118.18923950195312,99.0,23826.0546875,-0.0,1894.609619140625,1.0,283.1499938964844,286.52301025390625,293.1608581542969,294.76104736328125,293.1499938964844,293.1499938964844,283.1499938964844,16097.9189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608433127403259,1.0,0.0,0.0,1.6929477453231812,1.6929543018341064,1.9124077255128213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.4384765625,0.0,181.9703369140625,1895.4371337890625,0.0,1316.5084228515625,0.4437571167945862,1.0,0.0,3.0,1.0,0.0
12392280,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4764099121094,0.8429774045944214,0.3099009394645691,0.2800520956516266,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4761657714844,0.8983247876167297,0.3758943676948547,0.356828361749649,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.47637939453125,0.8498135209083557,0.317623883485794,0.2233959883451461,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4763488769531,0.857188880443573,0.3263764977455139,0.3106171786785126,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.47662353515625,0.8031350374221802,0.2652941346168518,1.201627254486084,287.4760437011719,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2825622558594,287.47393798828125,1.0,0.5289692878723145,1.0,1.0,0.0,1.0,-2.848536491394043,2.8485300540924072,6.530553037009668e-06,2.203202247619629,0.7087607979774475,0.7087607979774475,0.0,118.18923950195312,99.0,23826.0546875,-0.0,1894.609619140625,1.0,283.1499938964844,286.52301025390625,293.1608581542969,294.76104736328125,293.1499938964844,293.1499938964844,283.1499938964844,16097.9189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608433127403259,1.0,0.0,0.0,1.6929477453231812,1.6929543018341064,1.9124077255128213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.4384765625,0.0,181.9703369140625,1895.4371337890625,0.0,1316.5084228515625,0.4437571167945862,1.0,0.0,3.0,1.0,0.0
12392340,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4255676269531,0.8639178276062012,0.3115259408950805,0.2811933755874634,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4253234863281,0.9240620136260986,0.3782663643360138,0.3587166965007782,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.425537109375,0.8701667785644531,0.3180910348892212,0.2234769463539123,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4255065917969,0.8783206343650818,0.3271747827529907,0.3110400438308716,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4258117675781,0.821601927280426,0.2651819884777069,1.1995398998260498,287.4252014160156,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2793884277344,287.4230041503906,1.0,0.5236479640007019,1.0,1.0,0.0,1.0,-2.8502752780914307,2.850268840789795,6.53845427223132e-06,2.2045137882232666,0.728062629699707,0.728062629699707,0.0,109.67881774902344,87.0,24553.240234375,-0.0,1856.0206298828125,1.0,283.1499938964844,286.4701538085937,293.19775390625,294.8409118652344,293.1499938964844,293.1499938964844,283.1499938964844,16004.7314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708582639694214,1.0,0.0,0.0,1.772436022758484,1.7724430561065674,2.096208788771037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.2861328125,0.0,202.86476135253903,1895.4371337890625,0.0,1388.8023681640625,0.4602847695350647,1.0,0.0,3.0,1.0,0.0
12392400,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4255676269531,0.8639178276062012,0.3115259408950805,0.2811933755874634,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4253234863281,0.9240620136260986,0.3782663643360138,0.3587166965007782,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.425537109375,0.8701667785644531,0.3180910348892212,0.2234769463539123,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4255065917969,0.8783206343650818,0.3271747827529907,0.3110400438308716,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4258117675781,0.821601927280426,0.2651819884777069,1.1995398998260498,287.4252014160156,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2793884277344,287.4230041503906,1.0,0.5236479640007019,1.0,1.0,0.0,1.0,-2.8502752780914307,2.850268840789795,6.53845427223132e-06,2.2045137882232666,0.728062629699707,0.728062629699707,0.0,109.67881774902344,87.0,24553.240234375,-0.0,1856.0206298828125,1.0,283.1499938964844,286.4701538085937,293.19775390625,294.8409118652344,293.1499938964844,293.1499938964844,283.1499938964844,16004.7314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708582639694214,1.0,0.0,0.0,1.772436022758484,1.7724430561065674,2.096208788771037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.2861328125,0.0,202.86476135253903,1895.4371337890625,0.0,1388.8023681640625,0.4602847695350647,1.0,0.0,3.0,1.0,0.0
12392460,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3744812011719,0.8942296504974365,0.3130993843078613,0.2822400629520416,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3742370605469,0.9605704545974731,0.3806465566158294,0.3605609536170959,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3744506835937,0.8997589945793152,0.3185223937034607,0.2234937101602554,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3744201660156,0.9088512063026428,0.3279305696487427,0.3113695979118347,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37469482421875,0.8466683626174927,0.2650505304336548,1.1971158981323242,287.3741149902344,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2763061523437,287.3719177246094,1.0,0.5173357129096985,1.0,1.0,0.0,1.0,-2.8512535095214844,2.8512470722198486,6.542859864566708e-06,2.205233097076416,0.7479650974273682,0.7479650974273682,0.0,99.79484558105467,75.0,25274.025390625,-0.0,1809.511962890625,1.0,283.1499938964844,286.4167175292969,293.2347717285156,294.921142578125,293.1499938964844,293.1499938964844,283.1499938964844,15924.9619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808567047119141,1.0,0.0,0.0,1.8541020154953003,1.8541094064712524,2.293826923960296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.1953125,0.0,226.1802215576172,1895.4371337890625,0.0,1463.077392578125,0.4774991273880005,1.0,0.0,3.0,1.0,0.0
12392520,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3744812011719,0.8942296504974365,0.3130993843078613,0.2822400629520416,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3742370605469,0.9605704545974731,0.3806465566158294,0.3605609536170959,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3744506835937,0.8997589945793152,0.3185223937034607,0.2234937101602554,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3744201660156,0.9088512063026428,0.3279305696487427,0.3113695979118347,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37469482421875,0.8466683626174927,0.2650505304336548,1.1971158981323242,287.3741149902344,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2763061523437,287.3719177246094,1.0,0.5173357129096985,1.0,1.0,0.0,1.0,-2.8512535095214844,2.8512470722198486,6.542859864566708e-06,2.205233097076416,0.7479650974273682,0.7479650974273682,0.0,99.79484558105467,75.0,25274.025390625,-0.0,1809.511962890625,1.0,283.1499938964844,286.4167175292969,293.2347717285156,294.921142578125,293.1499938964844,293.1499938964844,283.1499938964844,15924.9619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808567047119141,1.0,0.0,0.0,1.8541020154953003,1.8541094064712524,2.293826923960296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.1953125,0.0,226.1802215576172,1895.4371337890625,0.0,1463.077392578125,0.4774991273880005,1.0,0.0,3.0,1.0,0.0
12392580,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3233642578125,0.9390939474105836,0.3146113455295563,0.2832196950912475,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3231201171875,0.9987978339195251,0.3830967843532562,0.3623144328594208,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3233337402344,0.9442483186721802,0.3189155161380768,0.2234730869531631,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.32330322265625,0.9546117186546326,0.3286415636539459,0.3116423487663269,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236083984375,0.8828146457672119,0.2648950219154358,1.1945167779922483,287.322998046875,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27349853515625,287.3206787109375,1.0,0.5103119015693665,1.0,1.0,0.0,1.0,-2.849696397781372,2.849689722061157,6.535851753142197e-06,2.204090118408203,0.7684706449508667,0.7684706449508667,0.0,89.37220764160156,78.0,25976.845703125,-0.0,1757.669189453125,1.0,283.1499938964844,286.3631896972656,293.2709350585937,295.0,293.1499938964844,293.1499938964844,283.1499938964844,15860.6943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906431317329407,1.0,0.0,0.0,1.9373891353607176,1.9373968839645384,2.504534961644822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.595703125,0.0,251.9854888916016,1895.4371337890625,0.0,1537.707275390625,0.4952684044837951,1.0,0.0,3.0,1.0,0.0
12392640,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3233642578125,0.9390939474105836,0.3146113455295563,0.2832196950912475,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3231201171875,0.9987978339195251,0.3830967843532562,0.3623144328594208,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3233337402344,0.9442483186721802,0.3189155161380768,0.2234730869531631,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.32330322265625,0.9546117186546326,0.3286415636539459,0.3116423487663269,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3236083984375,0.8828146457672119,0.2648950219154358,1.1945167779922483,287.322998046875,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.27349853515625,287.3206787109375,1.0,0.5103119015693665,1.0,1.0,0.0,1.0,-2.849696397781372,2.849689722061157,6.535851753142197e-06,2.204090118408203,0.7684706449508667,0.7684706449508667,0.0,89.37220764160156,78.0,25976.845703125,-0.0,1757.669189453125,1.0,283.1499938964844,286.3631896972656,293.2709350585937,295.0,293.1499938964844,293.1499938964844,283.1499938964844,15860.6943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906431317329407,1.0,0.0,0.0,1.9373891353607176,1.9373968839645384,2.504534961644822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.595703125,0.0,251.9854888916016,1895.4371337890625,0.0,1537.707275390625,0.4952684044837951,1.0,0.0,3.0,1.0,0.0
12392700,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2950134277344,0.9491963982582092,0.3153147995471954,0.2838026583194732,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29473876953125,0.9990000128746032,0.3846757113933563,0.3547191619873047,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.29498291015625,0.95359867811203,0.3190727531909942,0.2235428839921951,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.294921875,0.9637237787246704,0.3289567530155182,0.3118854761123657,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2953186035156,0.8906055092811584,0.2647859156131744,1.1937586069107056,287.2945861816406,285.76129150390625,293.4957275390625,290.2406616210937,293.49420166015625,297.2732849121094,287.2918701171875,1.0,0.5081849098205566,1.0,1.0,0.0,1.0,-2.8427700996398926,2.842763662338257,6.504236807813868e-06,2.1987860202789307,0.7788951396942139,0.7788951396942139,0.0,87.29528045654297,78.0,26298.322265625,-0.0,1735.65185546875,1.0,283.1499938964844,286.33453369140625,293.2885131835937,295.0380859375,293.1499938964844,293.1499938964844,283.1499938964844,15836.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953805685043335,1.0,0.0,0.0,1.979380249977112,1.979388236999512,2.614278571400064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.99462890625,0.0,265.8110656738281,1895.4371337890625,0.0,1574.48974609375,0.5043029189109802,1.0,0.0,3.0,1.0,0.0
12392760,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26544189453125,0.9551593661308287,0.3159761726856231,0.2843745648860931,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26519775390625,0.9990000128746032,0.3867489397525787,0.3493822515010834,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2654113769531,0.9588789939880372,0.3192009329795837,0.2236124128103256,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.265380859375,0.9688750505447388,0.3292438387870788,0.3121287524700165,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2657165527344,0.8950675129890442,0.2646591365337372,1.1930394172668457,287.2650451660156,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.27520751953125,287.2625427246094,1.0,0.5065788626670837,1.0,1.0,0.0,1.0,-2.836549997329712,2.836543321609497,6.4756122810649686e-06,2.193887948989868,0.7894293069839478,0.7894293069839478,0.0,86.05167388916016,98.0,26615.029296875,-0.0,1720.096435546875,1.0,283.1499938964844,286.30523681640625,293.3054504394531,295.07440185546875,293.1499938964844,293.1499938964844,283.1499938964844,15819.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999160051345825,1.0,0.0,0.0,2.021442174911499,2.0214502811431885,2.726565924149327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.521484375,0.0,280.2299499511719,1895.4371337890625,0.0,1610.0904541015625,0.5134022235870361,1.0,0.0,3.0,1.0,0.0
12392820,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2250061035156,0.945214867591858,0.3172959983348846,0.2856336534023285,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2248840332031,0.9990000128746032,0.3902381658554077,0.3610530793666839,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2250061035156,0.9479195475578308,0.319481611251831,0.2238631099462509,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2249755859375,0.958770990371704,0.3298399448394775,0.3127661049365997,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.22515869140625,0.8848875761032104,0.2644476890563965,1.192435622215271,287.2248229980469,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.27685546875,287.2237854003906,1.0,0.5112804770469666,1.0,1.0,0.0,1.0,-2.852390766143799,2.852384090423584,6.546989425260108e-06,2.205621719360352,0.8112147450447083,0.8112147450447083,0.0,88.84172821044922,118.0,27352.822265625,-0.0,1758.03515625,1.0,283.1499938964844,286.2596435546875,293.33984375,295.1491394042969,293.1499938964844,293.1499938964844,283.1499938964844,15791.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085418701171875,1.0,0.0,0.0,2.1058216094970703,2.105830192565918,2.958942673103593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.88720703125,0.0,310.8639831542969,1895.4371337890625,0.0,1678.8052978515625,0.5317691564559937,1.0,0.0,3.0,1.0,0.0
12392880,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2250061035156,0.945214867591858,0.3172959983348846,0.2856336534023285,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2248840332031,0.9990000128746032,0.3902381658554077,0.3610530793666839,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2250061035156,0.9479195475578308,0.319481611251831,0.2238631099462509,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2249755859375,0.958770990371704,0.3298399448394775,0.3127661049365997,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.22515869140625,0.8848875761032104,0.2644476890563965,1.192435622215271,287.2248229980469,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.27685546875,287.2237854003906,1.0,0.5112804770469666,1.0,1.0,0.0,1.0,-2.852390766143799,2.852384090423584,6.546989425260108e-06,2.205621719360352,0.8112147450447083,0.8112147450447083,0.0,88.84172821044922,118.0,27352.822265625,-0.0,1758.03515625,1.0,283.1499938964844,286.2596435546875,293.33984375,295.1491394042969,293.1499938964844,293.1499938964844,283.1499938964844,15791.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085418701171875,1.0,0.0,0.0,2.1058216094970703,2.105830192565918,2.958942673103593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.88720703125,0.0,310.8639831542969,1895.4371337890625,0.0,1678.8052978515625,0.5317691564559937,1.0,0.0,3.0,1.0,0.0
12392940,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.19464111328125,0.9017386436462402,0.3185445666313171,0.2871720492839813,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1944274902344,0.9720168113708496,0.3914867043495178,0.370961993932724,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1946105957031,0.9031227827072144,0.3197289705276489,0.2243548035621643,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.194580078125,0.9137899875640868,0.3303953409194946,0.3137227296829223,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1948547363281,0.8477070927619934,0.2641763091087341,1.1933149099349976,287.1943359375,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.26708984375,287.19256591796875,1.0,0.5206407308578491,1.0,1.0,0.0,1.0,-2.867445468902588,2.867439031600952,6.616534847125877e-06,2.217376232147217,0.8340134620666504,0.8340134620666504,0.0,99.75322723388672,138.0,28084.884765625,-0.0,1835.7889404296875,1.0,283.1499938964844,286.2204895019531,293.3782653808594,295.2320861816406,293.1499938964844,293.1499938964844,283.1499938964844,15771.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174660563468933,1.0,0.0,0.0,2.190470695495605,2.190479755401612,3.201608933522948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.5859375,0.0,343.9778137207031,1895.4371337890625,0.0,1751.22314453125,0.5503303408622742,1.0,0.0,3.0,1.0,0.0
12393000,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.19464111328125,0.9017386436462402,0.3185445666313171,0.2871720492839813,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1944274902344,0.9720168113708496,0.3914867043495178,0.370961993932724,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1946105957031,0.9031227827072144,0.3197289705276489,0.2243548035621643,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.194580078125,0.9137899875640868,0.3303953409194946,0.3137227296829223,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1948547363281,0.8477070927619934,0.2641763091087341,1.1933149099349976,287.1943359375,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.26708984375,287.19256591796875,1.0,0.5206407308578491,1.0,1.0,0.0,1.0,-2.867445468902588,2.867439031600952,6.616534847125877e-06,2.217376232147217,0.8340134620666504,0.8340134620666504,0.0,99.75322723388672,138.0,28084.884765625,-0.0,1835.7889404296875,1.0,283.1499938964844,286.2204895019531,293.3782653808594,295.2320861816406,293.1499938964844,293.1499938964844,283.1499938964844,15771.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174660563468933,1.0,0.0,0.0,2.190470695495605,2.190479755401612,3.201608933522948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.5859375,0.0,343.9778137207031,1895.4371337890625,0.0,1751.22314453125,0.5503303408622742,1.0,0.0,3.0,1.0,0.0
12393060,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.15936279296875,0.8600661754608154,0.3195999264717102,0.2887212634086609,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591796875,0.9237760305404664,0.3931530117988586,0.3730320036411285,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593322753906,0.8604925870895386,0.3198505043983459,0.2248988896608352,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593322753906,0.870032548904419,0.3308258950710296,0.314750075340271,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1595458984375,0.8101092576980591,0.2637708783149719,1.194456696510315,287.1591186523437,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.25933837890625,287.1576843261719,1.0,0.5319042205810547,1.0,1.0,0.0,1.0,-2.8765809535980225,2.876574277877808,6.6589877860678826e-06,2.224541664123535,0.8575882315635681,0.8575882315635681,0.0,115.29840087890624,158.0,28770.17578125,-0.0,1925.57470703125,1.0,283.1499938964844,286.1788635253906,293.4144897460937,295.3101806640625,293.1499938964844,293.1499938964844,283.1499938964844,15779.4423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263014912605286,1.0,0.0,0.0,2.274222612380981,2.274232149124145,3.451113741448353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.67333984375,0.0,379.2661743164063,1895.4371337890625,0.0,1824.1767578125,0.5688586235046387,1.0,0.0,3.0,1.0,0.0
12393120,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.15936279296875,0.8600661754608154,0.3195999264717102,0.2887212634086609,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591796875,0.9237760305404664,0.3931530117988586,0.3730320036411285,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593322753906,0.8604925870895386,0.3198505043983459,0.2248988896608352,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593322753906,0.870032548904419,0.3308258950710296,0.314750075340271,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1595458984375,0.8101092576980591,0.2637708783149719,1.194456696510315,287.1591186523437,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.25933837890625,287.1576843261719,1.0,0.5319042205810547,1.0,1.0,0.0,1.0,-2.8765809535980225,2.876574277877808,6.6589877860678826e-06,2.224541664123535,0.8575882315635681,0.8575882315635681,0.0,115.29840087890624,158.0,28770.17578125,-0.0,1925.57470703125,1.0,283.1499938964844,286.1788635253906,293.4144897460937,295.3101806640625,293.1499938964844,293.1499938964844,283.1499938964844,15779.4423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263014912605286,1.0,0.0,0.0,2.274222612380981,2.274232149124145,3.451113741448353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.67333984375,0.0,379.2661743164063,1895.4371337890625,0.0,1824.1767578125,0.5688586235046387,1.0,0.0,3.0,1.0,0.0
12393180,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1329650878906,0.8333179354667664,0.3203336596488952,0.2899191081523895,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1328125,0.8916612863540649,0.394707053899765,0.3749924302101135,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1329650878906,0.8331338167190552,0.3198799192905426,0.2253327965736389,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1329345703125,0.8420132398605347,0.3311002850532532,0.3155688047409057,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.13311767578125,0.782331109046936,0.2633789181709289,1.1953599452972412,287.1327514648437,285.3459167480469,293.8307189941406,290.3999938964844,293.8292236328125,297.2543029785156,287.1314392089844,1.0,0.5416855216026306,1.0,1.0,0.0,1.0,-2.8829681873321533,2.8829615116119385,6.688531811960274e-06,2.229454278945923,0.8770830631256104,0.8770830631256104,0.0,129.3445587158203,158.0,29298.091796875,-0.0,2004.991943359375,1.0,283.1499938964844,286.147216796875,293.44207763671875,295.369873046875,293.1499938964844,293.1499938964844,283.1499938964844,15802.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329882383346558,1.0,0.0,0.0,2.340075731277466,2.340085744857788,3.6538710901368177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.03369140625,0.0,408.8378601074219,1895.4371337890625,0.0,1880.173828125,0.583524227142334,1.0,0.0,3.0,1.0,0.0
12393240,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.126708984375,0.8274902105331421,0.3205055296421051,0.2902125716209411,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1265563964844,0.8848992586135864,0.3951073586940765,0.3755037784576416,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.126708984375,0.8271705508232117,0.319880872964859,0.2254402488470077,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1266784667969,0.8359608054161072,0.3311619758605957,0.3157716989517212,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1268920898437,0.7761220932006836,0.2632745504379272,1.1955792903900146,287.1264953613281,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.25311279296875,287.1252136230469,1.0,0.5441920161247253,1.0,1.0,0.0,1.0,-2.8845722675323486,2.884565591812134,6.69596283842111e-06,2.230688571929932,0.8820421695709229,0.8820421695709229,0.0,132.98876953125,146.0,29427.734375,-0.0,2025.5653076171875,1.0,283.1499938964844,286.1396179199219,293.4488830566406,295.384521484375,293.1499938964844,293.1499938964844,283.1499938964844,15810.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346052527427673,1.0,0.0,0.0,2.356323719024658,2.35633397102356,3.704787445713009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.26025390625,0.0,416.3898620605469,1895.4371337890625,0.0,1893.8126220703125,0.5871551632881165,1.0,0.0,3.0,1.0,0.0
12393300,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11090087890625,0.8213822245597839,0.3209208846092224,0.2907464504241943,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1107482910156,0.8780811429023743,0.3961249589920044,0.3766105771064758,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.11090087890625,0.8207266330718994,0.3198759257793426,0.2255594879388809,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1108703613281,0.8295579552650452,0.3313066661357879,0.3160754144191742,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.111083984375,0.769343376159668,0.2630051374435425,1.1951663494110107,287.1106872558594,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2503662109375,287.1093139648437,1.0,0.5464730262756348,1.0,1.0,0.0,1.0,-2.886561870574951,2.8865551948547363,6.7053138081973884e-06,2.232276439666748,0.894586443901062,0.894586443901062,0.0,137.159912109375,146.0,29738.18359375,-0.0,2049.393310546875,1.0,283.1499938964844,286.1205139160156,293.4657897949219,295.420654296875,293.1499938964844,293.1499938964844,283.1499938964844,15836.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385433316230774,1.0,0.0,0.0,2.396507978439331,2.3965182304382324,3.832225843325432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.75048828125,0.0,435.5123291015625,1895.4371337890625,0.0,1927.182861328125,0.5961554646492004,1.0,0.0,3.0,1.0,0.0
12393360,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0947570800781,0.8196367025375366,0.3213338255882263,0.2911673188209533,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.8764359951019287,0.3971686363220215,0.3776330351829529,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0947570800781,0.8186507225036621,0.3198778331279754,0.2255978137254715,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0947265625,0.8275924324989319,0.3314536213874817,0.3162659108638763,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0949401855469,0.7670208811759949,0.2627407312393188,1.1942256689071655,287.09454345703125,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2479248046875,287.0932006835937,1.0,0.5472827553749084,1.0,1.0,0.0,1.0,-2.8874425888061523,2.887435913085937,6.709404715365963e-06,2.232956886291504,0.9073497653007508,0.9073497653007508,0.0,138.55389404296875,134.0,30035.201171875,-0.0,2057.72412109375,1.0,283.1499938964844,286.1014709472656,293.482421875,295.45562744140625,293.1499938964844,293.1499938964844,283.1499938964844,15867.86328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422997951507568,1.0,0.0,0.0,2.435941696166992,2.435952425003052,3.959379455409362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.36376953125,0.0,454.9017333984375,1895.4371337890625,0.0,1959.212890625,0.608013927936554,1.0,0.0,3.0,1.0,0.0
12393420,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.043212890625,0.8232160806655884,0.3220803141593933,0.291787177324295,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0429992675781,0.8814490437507629,0.3992458581924438,0.379513531923294,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.043212890625,0.8216098546981812,0.319847822189331,0.2255290150642395,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0431823730469,0.8307797908782959,0.3317084610462188,0.3164425492286682,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0434875488281,0.7694620490074158,0.2621939778327942,1.1914483308792114,287.0429382324219,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2430725097656,287.04107666015625,1.0,0.5458021759986877,1.0,1.0,0.0,1.0,-2.887241840362549,2.887234926223755,6.708447926939698e-06,2.2327911853790283,0.9331008195877076,0.9331008195877076,0.0,136.6022186279297,122.0,30766.23828125,-0.0,2047.7774658203125,1.0,283.1499938964844,286.0445861816406,293.51934814453125,295.5355529785156,293.1499938964844,293.1499938964844,283.1499938964844,16383.8916015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750069260597229,1.0,0.0,0.0,2.545161485671997,2.545172929763794,4.322390907418594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.85595703125,0.0,513.9774169921875,1895.4371337890625,0.0,2026.0501708984373,0.6336917877197266,1.0,0.0,3.0,1.0,0.0
