time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393480,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.043212890625,0.8232160806655884,0.3220803141593933,0.291787177324295,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0429992675781,0.8814490437507629,0.3992458581924438,0.379513531923294,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.043212890625,0.8216098546981812,0.319847822189331,0.2255290150642395,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0431823730469,0.8307797908782959,0.3317084610462188,0.3164425492286682,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0434875488281,0.7694620490074158,0.2621939778327942,1.1914483308792114,287.0429382324219,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2430725097656,287.04107666015625,1.0,0.5458021759986877,1.0,1.0,0.0,1.0,-2.887241840362549,2.887234926223755,6.708447926939698e-06,2.2327911853790283,0.9331008195877076,0.9331008195877076,0.0,136.6022186279297,122.0,30766.23828125,-0.0,2047.7774658203125,1.0,283.1499938964844,286.0445861816406,293.51934814453125,295.5355529785156,293.1499938964844,293.1499938964844,283.1499938964844,16383.8916015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750069260597229,1.0,0.0,0.0,2.545161485671997,2.545172929763794,4.322390907418594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.85595703125,0.0,513.9774169921875,1895.4371337890625,0.0,2026.0501708984373,0.6336917877197266,1.0,0.0,3.0,1.0,0.0
12393540,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839782714844,0.8334435224533081,0.3227079212665558,0.2921497821807861,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837341308594,0.8944914937019348,0.4012768566608429,0.3811972141265869,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9840087890625,0.8312398791313171,0.319760650396347,0.2253032773733139,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.98394775390625,0.8408041596412659,0.3318999707698822,0.3164007067680359,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842834472656,0.7787238359451294,0.2616136074066162,1.1877670288085938,286.9836730957031,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2380065917969,286.9815979003906,1.0,0.5415375828742981,1.0,1.0,0.0,1.0,-2.8849565982818604,2.884949922561645,6.697781827824656e-06,2.231001138687134,0.9592937231063844,0.9592937231063844,0.0,130.494384765625,110.0,31517.337890625,-0.0,2013.92236328125,1.0,283.1499938964844,285.98052978515625,293.55718994140625,295.61865234375,293.1499938964844,293.1499938964844,283.1499938964844,17128.53515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582166790962219,1.0,0.0,0.0,2.666589975357056,2.666602611541748,4.744668444800482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.9501953125,0.0,586.4291381835938,1895.4371337890625,0.0,2096.948974609375,0.6624286770820618,1.0,0.0,3.0,1.0,0.0
12393600,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839782714844,0.8334435224533081,0.3227079212665558,0.2921497821807861,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837341308594,0.8944914937019348,0.4012768566608429,0.3811972141265869,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9840087890625,0.8312398791313171,0.319760650396347,0.2253032773733139,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.98394775390625,0.8408041596412659,0.3318999707698822,0.3164007067680359,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842834472656,0.7787238359451294,0.2616136074066162,1.1877670288085938,286.9836730957031,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2380065917969,286.9815979003906,1.0,0.5415375828742981,1.0,1.0,0.0,1.0,-2.8849565982818604,2.884949922561645,6.697781827824656e-06,2.231001138687134,0.9592937231063844,0.9592937231063844,0.0,130.494384765625,110.0,31517.337890625,-0.0,2013.92236328125,1.0,283.1499938964844,285.98052978515625,293.55718994140625,295.61865234375,293.1499938964844,293.1499938964844,283.1499938964844,17128.53515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582166790962219,1.0,0.0,0.0,2.666589975357056,2.666602611541748,4.744668444800482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.9501953125,0.0,586.4291381835938,1895.4371337890625,0.0,2096.948974609375,0.6624286770820618,1.0,0.0,3.0,1.0,0.0
12393660,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9225769042969,0.8492430448532104,0.3232292830944061,0.2923261821269989,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9223327636719,0.9147028923034668,0.4032603502273559,0.3827426731586456,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.922607421875,0.8463709354400635,0.3196258246898651,0.2249739617109298,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92254638671875,0.8566715121269226,0.3320365250110626,0.3162121772766113,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228820800781,0.7935817837715149,0.2610039710998535,1.1835094690322876,286.9222717285156,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2328186035156,286.9201354980469,1.0,0.5356141328811646,1.0,1.0,0.0,1.0,-2.881287336349488,2.8812806606292725,6.680683782178676e-06,2.2281317710876465,0.9857826828956604,0.9857826828956604,0.0,122.00121307373048,98.0,32257.5234375,-0.0,1966.130859375,1.0,283.1499938964844,285.9143371582031,293.5935363769531,295.7002258300781,293.1499938964844,293.1499938964844,283.1499938964844,18034.328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664703726768494,1.0,0.0,0.0,2.7944564819335938,2.7944700717926025,5.210604285821319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.32763671875,0.0,670.45263671875,1895.4371337890625,0.0,2169.56005859375,0.6928068995475769,1.0,0.0,3.0,1.0,0.0
12393720,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9225769042969,0.8492430448532104,0.3232292830944061,0.2923261821269989,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9223327636719,0.9147028923034668,0.4032603502273559,0.3827426731586456,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.922607421875,0.8463709354400635,0.3196258246898651,0.2249739617109298,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92254638671875,0.8566715121269226,0.3320365250110626,0.3162121772766113,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228820800781,0.7935817837715149,0.2610039710998535,1.1835094690322876,286.9222717285156,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2328186035156,286.9201354980469,1.0,0.5356141328811646,1.0,1.0,0.0,1.0,-2.881287336349488,2.8812806606292725,6.680683782178676e-06,2.2281317710876465,0.9857826828956604,0.9857826828956604,0.0,122.00121307373048,98.0,32257.5234375,-0.0,1966.130859375,1.0,283.1499938964844,285.9143371582031,293.5935363769531,295.7002258300781,293.1499938964844,293.1499938964844,283.1499938964844,18034.328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664703726768494,1.0,0.0,0.0,2.7944564819335938,2.7944700717926025,5.210604285821319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.32763671875,0.0,670.45263671875,1895.4371337890625,0.0,2169.56005859375,0.6928068995475769,1.0,0.0,3.0,1.0,0.0
12393780,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8636474609375,0.8714743256568909,0.3236669301986694,0.2923710644245147,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8634338378906,0.944152295589447,0.4052126705646515,0.3842004239559173,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8636474609375,0.8678363561630249,0.3194635510444641,0.2245819717645645,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8636169433594,0.8791170120239258,0.3321366906166076,0.3159308135509491,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8638916015625,0.8137742877006531,0.2603787779808044,1.1789103746414185,286.8633728027344,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.22772216796875,286.8616027832031,1.0,0.5286811590194702,1.0,1.0,0.0,1.0,-2.8767569065093994,2.876750230789185,6.659603968728334e-06,2.2245893478393555,1.0,1.0,0.0,112.1275863647461,86.0,32949.82421875,-0.0,1910.29541015625,1.0,283.1499938964844,285.8506774902344,293.6277160644531,295.7773742675781,293.1499938964844,293.1499938964844,283.1499938964844,19227.2421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744423151016235,1.0,0.0,0.0,2.920664072036743,2.9206786155700684,5.691890692105517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.09521484375,0.0,762.626220703125,1895.4371337890625,0.0,2240.3876953125,0.7230158448219299,1.0,0.0,3.0,1.0,0.0
12393840,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8636474609375,0.8714743256568909,0.3236669301986694,0.2923710644245147,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8634338378906,0.944152295589447,0.4052126705646515,0.3842004239559173,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8636474609375,0.8678363561630249,0.3194635510444641,0.2245819717645645,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8636169433594,0.8791170120239258,0.3321366906166076,0.3159308135509491,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8638916015625,0.8137742877006531,0.2603787779808044,1.1789103746414185,286.8633728027344,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.22772216796875,286.8616027832031,1.0,0.5286811590194702,1.0,1.0,0.0,1.0,-2.8767569065093994,2.876750230789185,6.659603968728334e-06,2.2245893478393555,1.0,1.0,0.0,112.1275863647461,86.0,32949.82421875,-0.0,1910.29541015625,1.0,283.1499938964844,285.8506774902344,293.6277160644531,295.7773742675781,293.1499938964844,293.1499938964844,283.1499938964844,19227.2421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744423151016235,1.0,0.0,0.0,2.920664072036743,2.9206786155700684,5.691890692105517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.09521484375,0.0,762.626220703125,1895.4371337890625,0.0,2240.3876953125,0.7230158448219299,1.0,0.0,3.0,1.0,0.0
12393900,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8357849121094,0.8856223821640015,0.3238716423511505,0.2923650443553924,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8355712890625,0.9612070322036744,0.4061921834945678,0.3849159479141235,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8357849121094,0.8815915584564209,0.3193872570991516,0.2243770807981491,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83575439453125,0.893346905708313,0.3321870863437652,0.3157740235328674,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8360595703125,0.825493574142456,0.2600718140602112,1.1765602827072144,286.83551025390625,284.95001220703125,294.2749938964844,290.6058959960937,294.27349853515625,297.2253723144531,286.83367919921875,1.0,0.5249655246734619,1.0,1.0,0.0,1.0,-2.874350070953369,2.8743436336517334,6.648416274401825e-06,2.222706079483032,1.0,1.0,0.0,106.85530090332033,86.0,33291.8828125,-0.0,1880.572265625,1.0,283.1499938964844,285.8200378417969,293.64385986328125,295.8140869140625,293.1499938964844,293.1499938964844,283.1499938964844,20085.357421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77815842628479,1.0,0.0,0.0,2.985133171081543,2.985148429870605,5.94594325775688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.740234375,0.0,814.250244140625,1895.4371337890625,0.0,2273.621826171875,0.7359895706176758,1.0,0.0,3.0,1.0,0.0
12393960,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8170471191406,0.9022076725959778,0.3240793645381927,0.2923469543457031,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81689453125,0.978810966014862,0.4071852266788482,0.3856299519538879,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8170471191406,0.8978115320205688,0.3193252086639404,0.2241718918085098,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8170166015625,0.910260021686554,0.3322478830814361,0.3156138956546783,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8172607421875,0.8390141129493713,0.259777158498764,1.1742089986801147,286.8168640136719,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2232360839844,286.81549072265625,1.0,0.5211310982704163,1.0,1.0,0.0,1.0,-2.871921300888061,2.8719146251678467,6.637130809394876e-06,2.2208034992218018,1.0,1.0,0.0,101.42393493652344,74.0,33542.796875,-0.0,1850.083984375,1.0,283.1499938964844,285.7989501953125,293.65869140625,295.8453674316406,293.1499938964844,293.1499938964844,283.1499938964844,20696.73828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815470695495605,1.0,0.0,0.0,3.0302255153656006,3.0302412509918213,6.12693384027807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.2890625,0.0,851.7097778320312,1895.4371337890625,0.0,2304.041748046875,0.7497817277908325,1.0,0.0,3.0,1.0,0.0
12394020,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7741394042969,0.9347610473632812,0.3244437873363495,0.292411595582962,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.77392578125,0.9990000128746032,0.4096171855926513,0.3805333971977234,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.774169921875,0.9290360808372498,0.3191887438297272,0.2238644361495971,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77410888671875,0.9434224367141724,0.3323497474193573,0.3154235780239105,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7745361328125,0.8638125061988831,0.259176641702652,1.1701489686965942,286.7737731933594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2203063964844,286.7702331542969,1.0,0.5124161243438721,1.0,1.0,0.0,1.0,-2.8500418663024902,2.8500351905822754,6.536439286719542e-06,2.2039082050323486,1.0,1.0,0.0,92.62028503417967,62.0,33969.5390625,-0.0,1779.1759033203125,1.0,283.1499938964844,285.7501220703125,293.68829345703125,295.906494140625,293.1499938964844,293.1499938964844,283.1499938964844,22069.958984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875639200210571,1.0,0.0,0.0,3.129138231277466,3.129154920578003,6.533453529300459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.60595703125,0.0,937.8667602539062,1895.4371337890625,0.0,2358.310791015625,0.7739716172218323,1.0,0.0,3.0,1.0,0.0
12394080,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7741394042969,0.9347610473632812,0.3244437873363495,0.292411595582962,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.77392578125,0.9990000128746032,0.4096171855926513,0.3805333971977234,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.774169921875,0.9290360808372498,0.3191887438297272,0.2238644361495971,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77410888671875,0.9434224367141724,0.3323497474193573,0.3154235780239105,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7745361328125,0.8638125061988831,0.259176641702652,1.1701489686965942,286.7737731933594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2203063964844,286.7702331542969,1.0,0.5124161243438721,1.0,1.0,0.0,1.0,-2.8500418663024902,2.8500351905822754,6.536439286719542e-06,2.2039082050323486,1.0,1.0,0.0,92.62028503417967,62.0,33969.5390625,-0.0,1779.1759033203125,1.0,283.1499938964844,285.7501220703125,293.68829345703125,295.906494140625,293.1499938964844,293.1499938964844,283.1499938964844,22069.958984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875639200210571,1.0,0.0,0.0,3.129138231277466,3.129154920578003,6.533453529300459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.60595703125,0.0,937.8667602539062,1895.4371337890625,0.0,2358.310791015625,0.7739716172218323,1.0,0.0,3.0,1.0,0.0
12394140,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152709960937,0.9681010246276855,0.3246505558490753,0.2923712134361267,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71514892578125,0.9990000128746032,0.4156584739685058,0.3454654812812805,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7153015136719,0.9625028371810912,0.3189593851566314,0.2235182970762252,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152404785156,0.9754036664962769,0.3323703706264496,0.3151865899562835,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7156066894531,0.8915060758590698,0.2585527300834656,1.1660465002059937,286.7149963378906,284.95001220703125,294.4684753417969,290.69293212890625,294.4669494628906,297.23394775390625,286.71258544921875,1.0,0.5015977621078491,1.0,1.0,0.0,1.0,-2.812608480453491,2.8126020431518555,6.366550678649219e-06,2.1752748489379883,1.0,1.0,0.0,84.42096710205078,82.0,34217.984375,-0.0,1675.92919921875,1.0,283.1499938964844,285.6938781738281,293.7134704589844,295.9491577148437,293.1499938964844,293.1499938964844,283.1499938964844,23370.5390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917605638504028,1.0,0.0,0.0,3.2200183868408203,3.220036268234253,6.918469352967804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.57080078125,0.0,1021.9793090820312,1895.4371337890625,0.0,2396.34521484375,0.7962202429771423,1.0,0.0,3.0,1.0,0.0
12394200,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152709960937,0.9681010246276855,0.3246505558490753,0.2923712134361267,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71514892578125,0.9990000128746032,0.4156584739685058,0.3454654812812805,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7153015136719,0.9625028371810912,0.3189593851566314,0.2235182970762252,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152404785156,0.9754036664962769,0.3323703706264496,0.3151865899562835,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7156066894531,0.8915060758590698,0.2585527300834656,1.1660465002059937,286.7149963378906,284.95001220703125,294.4684753417969,290.69293212890625,294.4669494628906,297.23394775390625,286.71258544921875,1.0,0.5015977621078491,1.0,1.0,0.0,1.0,-2.812608480453491,2.8126020431518555,6.366550678649219e-06,2.1752748489379883,1.0,1.0,0.0,84.42096710205078,82.0,34217.984375,-0.0,1675.92919921875,1.0,283.1499938964844,285.6938781738281,293.7134704589844,295.9491577148437,293.1499938964844,293.1499938964844,283.1499938964844,23370.5390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917605638504028,1.0,0.0,0.0,3.2200183868408203,3.220036268234253,6.918469352967804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.57080078125,0.0,1021.9793090820312,1895.4371337890625,0.0,2396.34521484375,0.7962202429771423,1.0,0.0,3.0,1.0,0.0
12394260,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6793212890625,0.970942497253418,0.3248542249202728,0.2925140559673309,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6793212890625,0.9990000128746032,0.4230104684829712,0.3425447046756744,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6793518066406,0.9650442004203796,0.318772554397583,0.2233512848615646,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6793212890625,0.97796630859375,0.3324434161186218,0.3152036070823669,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.67938232421875,0.8934492468833923,0.2580669224262237,1.163544774055481,286.6792907714844,284.95001220703125,294.5454406738281,290.7270202636719,294.5439147949219,297.2550048828125,286.6789855957031,1.0,0.5011034607887268,1.0,1.0,0.0,1.0,-2.80602502822876,2.806018590927124,6.335149464575807e-06,2.169436454772949,1.0,1.0,0.0,83.60198974609375,102.0,34628.1953125,-0.0,1662.170654296875,1.0,283.1499938964844,285.6556091308594,293.7404479980469,295.9932556152344,293.1499938964844,293.1499938964844,283.1499938964844,24618.15234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794313371181488,1.0,0.0,0.0,3.304849624633789,3.304868459701538,7.287804351108207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.158203125,0.0,1104.898193359375,1895.4371337890625,0.0,2419.551513671875,0.8170075416564941,1.0,0.0,3.0,1.0,0.0
12394320,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6793212890625,0.970942497253418,0.3248542249202728,0.2925140559673309,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6793212890625,0.9990000128746032,0.4230104684829712,0.3425447046756744,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6793518066406,0.9650442004203796,0.318772554397583,0.2233512848615646,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6793212890625,0.97796630859375,0.3324434161186218,0.3152036070823669,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.67938232421875,0.8934492468833923,0.2580669224262237,1.163544774055481,286.6792907714844,284.95001220703125,294.5454406738281,290.7270202636719,294.5439147949219,297.2550048828125,286.6789855957031,1.0,0.5011034607887268,1.0,1.0,0.0,1.0,-2.80602502822876,2.806018590927124,6.335149464575807e-06,2.169436454772949,1.0,1.0,0.0,83.60198974609375,102.0,34628.1953125,-0.0,1662.170654296875,1.0,283.1499938964844,285.6556091308594,293.7404479980469,295.9932556152344,293.1499938964844,293.1499938964844,283.1499938964844,24618.15234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794313371181488,1.0,0.0,0.0,3.304849624633789,3.304868459701538,7.287804351108207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.158203125,0.0,1104.898193359375,1895.4371337890625,0.0,2419.551513671875,0.8170075416564941,1.0,0.0,3.0,1.0,0.0
12394380,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6723022460937,0.9554975032806396,0.3251201808452606,0.2928483188152313,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6723327636719,0.9990000128746032,0.4267200827598572,0.3594383597373962,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6723022460937,0.9487438797950744,0.3187196552753448,0.2233842313289642,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6723022460937,0.9631273150444032,0.3326166272163391,0.315462201833725,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722412109375,0.8786230087280273,0.2577508389949798,1.162614107131958,286.67236328125,284.95001220703125,294.6129150390625,290.7566223144531,294.6114196777344,297.2593994140625,286.6729736328125,1.0,0.5068190097808838,1.0,1.0,0.0,1.0,-2.825939416885376,2.82593297958374,6.424796993087512e-06,2.184563398361206,1.0,1.0,0.0,87.50398254394531,102.0,35174.72265625,-0.0,1710.9525146484375,1.0,283.1499938964844,285.638916015625,293.77313232421875,296.052734375,293.1499938964844,293.1499938964844,283.1499938964844,25721.076171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971662878990173,1.0,0.0,0.0,3.3780691623687744,3.37808895111084,7.614307264702802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.55517578125,0.0,1179.9752197265625,1895.4371337890625,0.0,2445.5458984375,0.83200603723526,1.0,0.0,3.0,1.0,0.0
12394440,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737670898437,0.9523552060127258,0.3251641988754272,0.2929074466228485,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.673828125,0.9990000128746032,0.4269727766513824,0.3628018200397491,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737670898437,0.9454777836799622,0.3187222182750702,0.2234007716178894,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737670898437,0.960086464881897,0.3326492607593536,0.3155133128166199,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6736755371094,0.8758357167243958,0.257712721824646,1.1625516414642334,286.6738586425781,284.95001220703125,294.6221008300781,290.7606201171875,294.62060546875,297.2586975097656,286.67462158203125,1.0,0.5079600811004639,1.0,1.0,0.0,1.0,-2.8300564289093018,2.830049991607666,6.443469374062261e-06,2.187718152999878,1.0,1.0,0.0,88.30664825439453,122.0,35248.703125,-0.0,1721.0985107421875,1.0,283.1499938964844,285.6387939453125,293.77783203125,296.0614318847656,293.1499938964844,293.1499938964844,283.1499938964844,25826.845703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976422905921936,1.0,0.0,0.0,3.385007619857788,3.385027408599853,7.64561889354809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.30908203125,0.0,1187.2611083984375,1895.4371337890625,0.0,2449.888916015625,0.836663544178009,1.0,0.0,3.0,1.0,0.0
12394500,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756896972656,0.9370914697647096,0.3253543972969055,0.2931885421276092,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.9990000128746032,0.4273437261581421,0.3790929615497589,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756896972656,0.929820954799652,0.3187493085861206,0.2235011160373687,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756896972656,0.9451612830162048,0.3328002095222473,0.3157670199871063,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67559814453125,0.8630030751228333,0.2575552463531494,1.1624308824539185,286.67578125,284.95001220703125,294.6603088378906,290.7772521972656,294.6588134765625,297.2522277832031,286.6766662597656,1.0,0.5135188102722168,1.0,1.0,0.0,1.0,-2.85024642944336,2.850239992141724,6.535523880302208e-06,2.2032310962677,1.0,1.0,0.0,92.29454040527344,122.0,35645.55078125,-0.0,1771.5064697265625,1.0,283.1499938964844,285.6325988769531,293.7989501953125,296.1038513183594,293.1499938964844,293.1499938964844,283.1499938964844,26543.349609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000229597091675,1.0,0.0,0.0,3.431640863418579,3.431661367416382,7.85772783729044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.37060546875,0.0,1237.009033203125,1895.4371337890625,0.0,2471.634765625,0.8453048467636108,1.0,0.0,3.0,1.0,0.0
12394560,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.9194295406341552,0.3255636692047119,0.2935146391391754,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875305175781,0.9990000128746032,0.426602303981781,0.398569792509079,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.9122554659843444,0.3188101351261139,0.2236468195915222,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.9274585247039796,0.3329808413982391,0.3160790205001831,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.68719482421875,0.8490110039710999,0.257398247718811,1.162472367286682,286.6875305175781,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2405090332031,286.6889953613281,1.0,0.520223081111908,1.0,1.0,0.0,1.0,-2.8746042251586914,2.874597549438477,6.6475649873609655e-06,2.221997261047364,1.0,1.0,0.0,97.26652526855467,142.0,36012.28125,-0.0,1834.031982421875,1.0,283.1499938964844,285.6358947753906,293.8197326660156,296.1459045410156,293.1499938964844,293.1499938964844,283.1499938964844,27003.537109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028526306152344,1.0,0.0,0.0,3.4612607955932617,3.4612812995910645,7.993959343366441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.78125,0.0,1269.3175048828125,1895.4371337890625,0.0,2497.534912109375,0.8553744554519653,1.0,0.0,3.0,1.0,0.0
12394620,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.8654811978340149,0.3257856965065002,0.2944554090499878,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.9517020583152772,0.4250446557998657,0.4035495519638061,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.8594081401824951,0.3188034892082214,0.2242013067007064,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.8719549179077148,0.3332098424434662,0.3170517683029175,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846923828125,0.8028503656387329,0.2568898797035217,1.163870096206665,286.6846008300781,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2156677246094,286.68438720703125,1.0,0.5333014726638794,1.0,1.0,0.0,1.0,-2.8844847679138184,2.8844780921936035,6.69424935040297e-06,2.23003888130188,1.0,1.0,0.0,115.65769958496094,162.0,36521.28125,-0.0,1940.725830078125,1.0,283.1499938964844,285.6201477050781,293.85711669921875,296.2231750488281,293.1499938964844,293.1499938964844,283.1499938964844,28164.82421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092281222343445,1.0,0.0,0.0,3.534903049468994,3.5349245071411133,8.337738677255402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.3349609375,0.0,1352.0723876953125,1895.4371337890625,0.0,2556.0869140625,0.8734504580497742,1.0,0.0,3.0,1.0,0.0
12394680,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.8654811978340149,0.3257856965065002,0.2944554090499878,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.9517020583152772,0.4250446557998657,0.4035495519638061,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.8594081401824951,0.3188034892082214,0.2242013067007064,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.8719549179077148,0.3332098424434662,0.3170517683029175,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846923828125,0.8028503656387329,0.2568898797035217,1.163870096206665,286.6846008300781,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2156677246094,286.68438720703125,1.0,0.5333014726638794,1.0,1.0,0.0,1.0,-2.8844847679138184,2.8844780921936035,6.69424935040297e-06,2.23003888130188,1.0,1.0,0.0,115.65769958496094,162.0,36521.28125,-0.0,1940.725830078125,1.0,283.1499938964844,285.6201477050781,293.85711669921875,296.2231750488281,293.1499938964844,293.1499938964844,283.1499938964844,28164.82421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092281222343445,1.0,0.0,0.0,3.534903049468994,3.5349245071411133,8.337738677255402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.3349609375,0.0,1352.0723876953125,1895.4371337890625,0.0,2556.0869140625,0.8734504580497742,1.0,0.0,3.0,1.0,0.0
12394740,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747436523437,0.8284912109375,0.3257869780063629,0.295220285654068,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747436523437,0.9037031531333924,0.4256601929664612,0.4045335650444031,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747436523437,0.8229246139526367,0.3186728060245514,0.2246899753808975,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747436523437,0.8342961668968201,0.3333168029785156,0.3179371654987335,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747741699219,0.7659164071083069,0.2562596797943115,1.1647582054138184,286.6747436523437,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.2044677734375,286.6747131347656,1.0,0.5463751554489136,1.0,1.0,0.0,1.0,-2.890141487121582,2.890134811401367,6.720851160935126e-06,2.2345545291900635,1.0,1.0,0.0,135.26348876953125,150.0,36973.18359375,-0.0,2046.0181884765625,1.0,283.1499938964844,285.60125732421875,293.8843078613281,296.2795715332031,293.1499938964844,293.1499938964844,283.1499938964844,29311.54296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144766092300415,1.0,0.0,0.0,3.606146097183228,3.606168508529663,8.67720643782377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.1083984375,0.0,1435.481201171875,1895.4371337890625,0.0,2604.477783203125,0.8909431099891663,1.0,0.0,3.0,1.0,0.0
12394800,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747436523437,0.8284912109375,0.3257869780063629,0.295220285654068,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747436523437,0.9037031531333924,0.4256601929664612,0.4045335650444031,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747436523437,0.8229246139526367,0.3186728060245514,0.2246899753808975,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747436523437,0.8342961668968201,0.3333168029785156,0.3179371654987335,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747741699219,0.7659164071083069,0.2562596797943115,1.1647582054138184,286.6747436523437,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.2044677734375,286.6747131347656,1.0,0.5463751554489136,1.0,1.0,0.0,1.0,-2.890141487121582,2.890134811401367,6.720851160935126e-06,2.2345545291900635,1.0,1.0,0.0,135.26348876953125,150.0,36973.18359375,-0.0,2046.0181884765625,1.0,283.1499938964844,285.60125732421875,293.8843078613281,296.2795715332031,293.1499938964844,293.1499938964844,283.1499938964844,29311.54296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144766092300415,1.0,0.0,0.0,3.606146097183228,3.606168508529663,8.67720643782377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.1083984375,0.0,1435.481201171875,1895.4371337890625,0.0,2604.477783203125,0.8909431099891663,1.0,0.0,3.0,1.0,0.0
12394860,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6631774902344,0.8183368444442749,0.325703889131546,0.2954045236110687,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6631774902344,0.892425000667572,0.427096277475357,0.4060040116310119,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6631774902344,0.8126294016838074,0.3185101747512817,0.224770501255989,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6631774902344,0.824205756187439,0.3333829641342163,0.3182646930217743,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6632080078125,0.7554931044578552,0.2556114196777344,1.1630895137786863,286.6631774902344,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1985778808594,286.6629943847656,1.0,0.5498256087303162,1.0,1.0,0.0,1.0,-2.890621423721313,2.890614748001098,6.7232053879706655e-06,2.2349796295166016,1.0,1.0,0.0,141.96319580078125,138.0,37375.34765625,-0.0,2079.841064453125,1.0,283.1499938964844,285.58135986328125,293.9110412597656,296.3314208984375,293.1499938964844,293.1499938964844,283.1499938964844,30447.853515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185879588127136,1.0,0.0,0.0,3.675380706787109,3.675403833389282,9.013592716655694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.85791015625,0.0,1519.758544921875,1895.4371337890625,0.0,2642.49267578125,0.9079468846321106,1.0,0.0,3.0,1.0,0.0
12394920,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6631774902344,0.8183368444442749,0.325703889131546,0.2954045236110687,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6631774902344,0.892425000667572,0.427096277475357,0.4060040116310119,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6631774902344,0.8126294016838074,0.3185101747512817,0.224770501255989,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6631774902344,0.824205756187439,0.3333829641342163,0.3182646930217743,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6632080078125,0.7554931044578552,0.2556114196777344,1.1630895137786863,286.6631774902344,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1985778808594,286.6629943847656,1.0,0.5498256087303162,1.0,1.0,0.0,1.0,-2.890621423721313,2.890614748001098,6.7232053879706655e-06,2.2349796295166016,1.0,1.0,0.0,141.96319580078125,138.0,37375.34765625,-0.0,2079.841064453125,1.0,283.1499938964844,285.58135986328125,293.9110412597656,296.3314208984375,293.1499938964844,293.1499938964844,283.1499938964844,30447.853515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185879588127136,1.0,0.0,0.0,3.675380706787109,3.675403833389282,9.013592716655694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.85791015625,0.0,1519.758544921875,1895.4371337890625,0.0,2642.49267578125,0.9079468846321106,1.0,0.0,3.0,1.0,0.0
12394980,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.65087890625,0.8203734755516052,0.3256439864635467,0.2952911853790283,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6508483886719,0.8961398005485535,0.4288650155067444,0.4075486660003662,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.65087890625,0.814655601978302,0.3184086382389068,0.2246459424495697,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.65087890625,0.8263633251190186,0.3334950506687164,0.3183005452156067,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6509094238281,0.7569146156311035,0.2550358176231384,1.1601543426513672,286.6508483886719,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1953125,286.6506652832031,1.0,0.5484027862548828,1.0,1.0,0.0,1.0,-2.8887088298797607,2.888702154159546,6.714298251608852e-06,2.2334952354431152,1.0,1.0,0.0,140.46543884277344,126.0,37751.2109375,-0.0,2069.253173828125,1.0,283.1499938964844,285.5614929199219,293.9398193359375,296.3827209472656,293.1499938964844,293.1499938964844,283.1499938964844,31576.30078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218710422515869,1.0,0.0,0.0,3.742868661880493,3.7428929805755615,9.34765068905108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.36181640625,0.0,1605.02392578125,1895.4371337890625,0.0,2672.911865234375,0.9245247840881348,1.0,0.0,3.0,1.0,0.0
12395040,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.65087890625,0.8203734755516052,0.3256439864635467,0.2952911853790283,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6508483886719,0.8961398005485535,0.4288650155067444,0.4075486660003662,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.65087890625,0.814655601978302,0.3184086382389068,0.2246459424495697,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.65087890625,0.8263633251190186,0.3334950506687164,0.3183005452156067,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6509094238281,0.7569146156311035,0.2550358176231384,1.1601543426513672,286.6508483886719,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1953125,286.6506652832031,1.0,0.5484027862548828,1.0,1.0,0.0,1.0,-2.8887088298797607,2.888702154159546,6.714298251608852e-06,2.2334952354431152,1.0,1.0,0.0,140.46543884277344,126.0,37751.2109375,-0.0,2069.253173828125,1.0,283.1499938964844,285.5614929199219,293.9398193359375,296.3827209472656,293.1499938964844,293.1499938964844,283.1499938964844,31576.30078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218710422515869,1.0,0.0,0.0,3.742868661880493,3.7428929805755615,9.34765068905108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.36181640625,0.0,1605.02392578125,1895.4371337890625,0.0,2672.911865234375,0.9245247840881348,1.0,0.0,3.0,1.0,0.0
12395100,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.642333984375,0.8241510987281799,0.3256116509437561,0.295172780752182,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64227294921875,0.9013974070549012,0.4298128187656402,0.4083235561847687,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.642333984375,0.8184630870819092,0.3183854818344116,0.2245505303144455,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6423034667969,0.8302285075187683,0.3335742354393005,0.3182688355445862,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64239501953125,0.7603201866149902,0.2547828257083893,1.1584980487823486,286.64227294921875,284.95001220703125,295.0379943847656,290.9400329589844,295.0365600585937,297.1943054199219,286.6418762207031,1.0,0.5465348362922668,1.0,1.0,0.0,1.0,-2.887354612350464,2.887347936630249,6.707993179588812e-06,2.232442855834961,1.0,1.0,0.0,137.87767028808594,126.0,37960.140625,-0.0,2054.2451171875,1.0,283.1499938964844,285.5488586425781,293.9553527832031,296.4102783203125,293.1499938964844,293.1499938964844,283.1499938964844,32271.853515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233396410942078,1.0,0.0,0.0,3.783867597579956,3.783892393112183,9.553558584229904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.75537109375,0.0,1658.34765625,1895.4371337890625,0.0,2686.536376953125,0.9317877888679504,1.0,0.0,3.0,1.0,0.0
12395160,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6392822265625,0.8293814063072205,0.3255725800991058,0.2950121760368347,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6392517089844,0.9086809754371644,0.4307900369167328,0.4090932309627533,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6392822265625,0.8237088918685913,0.3183819353580475,0.2244418859481811,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6392822265625,0.8356109857559204,0.333670437335968,0.3182169497013092,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6393127441406,0.7652266621589661,0.2545550167560577,1.156787395477295,286.6392517089844,284.95001220703125,295.07550048828125,290.9568176269531,295.0740661621094,297.1935729980469,286.6390991210937,1.0,0.5441278219223022,1.0,1.0,0.0,1.0,-2.88583779335022,2.885831117630005,6.700932772218948e-06,2.231263875961304,1.0,1.0,0.0,134.43812561035156,114.0,38113.125,-0.0,2034.7882080078125,1.0,283.1499938964844,285.54254150390625,293.9709167480469,296.4354248046875,293.1499938964844,293.1499938964844,283.1499938964844,32694.5234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246809840202332,1.0,0.0,0.0,3.808566093444824,3.80859112739563,9.678683454694692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.65869140625,0.0,1691.03369140625,1895.4371337890625,0.0,2698.988525390625,0.94066721200943,1.0,0.0,3.0,1.0,0.0
12395220,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.62841796875,0.8437817692756653,0.3254833519458771,0.2946197986602783,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62841796875,0.9298111796379088,0.4328002631664276,0.4106312990188598,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.62841796875,0.8380021452903748,0.3184210360050201,0.2242124676704406,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62841796875,0.8505488038063049,0.3339038491249084,0.3180908858776092,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6284484863281,0.7790952324867249,0.2541602253913879,1.153351664543152,286.62841796875,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.1927795410156,286.6282958984375,1.0,0.5382570624351501,1.0,1.0,0.0,1.0,-2.8826582431793213,2.8826515674591064,6.686150300083682e-06,2.2287943363189697,1.0,1.0,0.0,125.8886260986328,102.0,38468.7734375,-0.0,1987.48388671875,1.0,283.1499938964844,285.52447509765625,294.0037536621094,296.4895935058594,293.1499938964844,293.1499938964844,283.04998779296875,33814.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272568583488464,1.0,0.0,0.0,3.8732450008392334,3.873270988464356,1.0010211326516585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.83203125,0.0,1778.659423828125,1895.4371337890625,0.0,2722.924560546875,0.9555581212043762,1.0,0.0,3.0,1.0,0.0
12395280,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.62841796875,0.8437817692756653,0.3254833519458771,0.2946197986602783,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62841796875,0.9298111796379088,0.4328002631664276,0.4106312990188598,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.62841796875,0.8380021452903748,0.3184210360050201,0.2242124676704406,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62841796875,0.8505488038063049,0.3339038491249084,0.3180908858776092,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6284484863281,0.7790952324867249,0.2541602253913879,1.153351664543152,286.62841796875,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.1927795410156,286.6282958984375,1.0,0.5382570624351501,1.0,1.0,0.0,1.0,-2.8826582431793213,2.8826515674591064,6.686150300083682e-06,2.2287943363189697,1.0,1.0,0.0,125.8886260986328,102.0,38468.7734375,-0.0,1987.48388671875,1.0,283.1499938964844,285.52447509765625,294.0037536621094,296.4895935058594,293.1499938964844,293.1499938964844,283.04998779296875,33814.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272568583488464,1.0,0.0,0.0,3.8732450008392334,3.873270988464356,1.0010211326516585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.83203125,0.0,1778.659423828125,1895.4371337890625,0.0,2722.924560546875,0.9555581212043762,1.0,0.0,3.0,1.0,0.0
12395340,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599975585937,0.8636165261268616,0.3251045644283294,0.2940060794353485,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599060058594,0.9571461081504822,0.4346173405647278,0.4120241701602936,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599975585937,0.8576127886772156,0.3182933330535888,0.2238858789205551,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599670410156,0.8712285757064819,0.3339848220348358,0.3178402483463287,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5600891113281,0.7980924248695374,0.2536746859550476,1.1495494842529297,286.5599060058594,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.1903991699219,286.55938720703125,1.0,0.5313834547996521,1.0,1.0,0.0,1.0,-2.87833309173584,2.878326416015625,6.666145054623485e-06,2.2254695892333984,1.0,1.0,0.0,116.03434753417967,90.0,39228.6484375,-0.0,1932.0159912109373,1.0,283.0521545410156,285.4413146972656,294.0538024902344,296.59625244140625,293.1499938964844,293.1499938964844,282.75,34752.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341841697692871,1.0,0.0,0.0,3.926595449447632,3.926622152328491,1.0287873237757594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.333984375,0.0,1853.175048828125,1895.4371337890625,0.0,2787.429443359375,0.9665815234184264,1.0,0.0,3.0,1.0,0.0
