time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395400,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599975585937,0.8636165261268616,0.3251045644283294,0.2940060794353485,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599060058594,0.9571461081504822,0.4346173405647278,0.4120241701602936,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599975585937,0.8576127886772156,0.3182933330535888,0.2238858789205551,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599670410156,0.8712285757064819,0.3339848220348358,0.3178402483463287,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5600891113281,0.7980924248695374,0.2536746859550476,1.1495494842529297,286.5599060058594,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.1903991699219,286.55938720703125,1.0,0.5313834547996521,1.0,1.0,0.0,1.0,-2.87833309173584,2.878326416015625,6.666145054623485e-06,2.2254695892333984,1.0,1.0,0.0,116.03434753417967,90.0,39228.6484375,-0.0,1932.0159912109373,1.0,283.0521545410156,285.4413146972656,294.0538024902344,296.59625244140625,293.1499938964844,293.1499938964844,282.75,34752.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341841697692871,1.0,0.0,0.0,3.926595449447632,3.926622152328491,1.0287873237757594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.333984375,0.0,1853.175048828125,1895.4371337890625,0.0,2787.429443359375,0.9665815234184264,1.0,0.0,3.0,1.0,0.0
12395460,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3704833984375,0.8884045481681824,0.3238796889781952,0.2927683889865875,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702697753906,0.9850900769233704,0.4357170760631561,0.4128744006156921,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3705139160156,0.8823556303977966,0.3175286650657654,0.2232037484645843,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3704833984375,0.897074282169342,0.3334779143333435,0.3171462416648865,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3707580566406,0.820319414138794,0.2527280747890472,1.1441301107406616,286.37030029296875,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.1818542480469,286.36895751953125,1.0,0.5236603617668152,1.0,1.0,0.0,1.0,-2.86970591545105,2.869699478149414,6.626393769693095e-06,2.2188661098480225,1.0,1.0,0.0,105.86216735839844,78.0,40778.66015625,-0.0,1868.27880859375,1.0,282.75604248046875,285.2231140136719,294.1211242675781,296.7828063964844,293.1499938964844,293.1499938964844,282.45001220703125,35254.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498920202255249,1.0,0.0,0.0,3.954882860183716,3.9549098014831534,1.0436634738653083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.17578125,0.0,1893.5152587890625,1895.4371337890625,0.0,2934.25927734375,0.9733117818832396,1.0,0.0,3.0,1.0,0.0
12395520,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3704833984375,0.8884045481681824,0.3238796889781952,0.2927683889865875,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702697753906,0.9850900769233704,0.4357170760631561,0.4128744006156921,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3705139160156,0.8823556303977966,0.3175286650657654,0.2232037484645843,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3704833984375,0.897074282169342,0.3334779143333435,0.3171462416648865,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3707580566406,0.820319414138794,0.2527280747890472,1.1441301107406616,286.37030029296875,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.1818542480469,286.36895751953125,1.0,0.5236603617668152,1.0,1.0,0.0,1.0,-2.86970591545105,2.869699478149414,6.626393769693095e-06,2.2188661098480225,1.0,1.0,0.0,105.86216735839844,78.0,40778.66015625,-0.0,1868.27880859375,1.0,282.75604248046875,285.2231140136719,294.1211242675781,296.7828063964844,293.1499938964844,293.1499938964844,282.45001220703125,35254.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498920202255249,1.0,0.0,0.0,3.954882860183716,3.9549098014831534,1.0436634738653083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.17578125,0.0,1893.5152587890625,1895.4371337890625,0.0,2934.25927734375,0.9733117818832396,1.0,0.0,3.0,1.0,0.0
12395580,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1713562011719,0.9159468412399292,0.3220072090625763,0.2909248769283294,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709899902344,0.9990000128746032,0.4365227520465851,0.3989756405353546,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17138671875,0.9096234440803528,0.3162172436714172,0.2221422493457794,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1713256835937,0.926954746246338,0.332436203956604,0.315960019826889,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1718444824219,0.8427283763885498,0.2513423562049866,1.1368786096572876,286.1709899902344,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.1703491210937,286.1676940917969,1.0,0.5151993036270142,1.0,1.0,0.0,1.0,-2.8530917167663574,2.8530850410461426,6.539146397699369e-06,2.201179981231689,1.0,1.0,0.0,96.3303680419922,78.0,42154.1015625,0.0,1786.898681640625,1.0,282.4570617675781,284.9978942871094,294.1568603515625,296.91632080078125,293.1499938964844,293.1499938964844,282.45001220703125,35546.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646027445793152,1.0,0.0,0.0,3.971221923828125,3.971249103546143,1.052304924087366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.83251953125,0.0,1917.0810546875,1895.4371337890625,0.0,3072.1787109375,0.9771984815597534,1.0,0.0,3.0,1.0,0.0
12395640,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1691589355469,0.91771137714386,0.3219267725944519,0.2908318638801574,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1688232421875,0.9990000128746032,0.4366142153739929,0.3968492150306701,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.9113435745239258,0.3161592185497284,0.2220867723226547,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16912841796875,0.9288135170936584,0.3323887288570404,0.3158955872058868,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695861816406,0.8440718054771423,0.2512800097465515,1.1365108489990234,286.1688232421875,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.17010498046875,286.16552734375,1.0,0.5148373246192932,1.0,1.0,0.0,1.0,-2.852804183959961,2.852797746658325,6.535306056321133e-06,2.199819564819336,1.0,1.0,0.0,95.8114242553711,66.0,42149.09765625,0.0,1782.075439453125,1.0,282.4560241699219,284.99578857421875,294.1551818847656,296.9124450683594,293.1499938964844,293.1499938964844,282.1499938964844,35556.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647717237472534,1.0,0.0,0.0,3.9717419147491455,3.971769094467163,1.0525805009820033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.55224609375,0.0,1917.8341064453125,1895.4371337890625,0.0,3073.763916015625,0.9773221015930176,1.0,0.0,3.0,1.0,0.0
12395700,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0109558105469,0.9220561981201172,0.3207516670227051,0.2898260056972503,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00946044921875,0.9990000128746032,0.4380539655685425,0.3906721174716949,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110778808594,0.915861189365387,0.3152998685836792,0.2215113937854766,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107421875,0.933749794960022,0.3316691815853119,0.3152458965778351,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.012939453125,0.847385048866272,0.2504035532474518,1.132648229598999,286.0093688964844,284.95001220703125,295.4114685058594,291.11456298828125,295.40997314453125,297.1686706542969,285.9989624023437,1.0,0.5089160799980164,1.0,1.0,0.0,1.0,-2.8214032649993896,2.821396827697754,6.406023658200866e-06,2.1818926334381104,1.0,1.0,0.0,93.63838958740234,66.0,43256.17578125,0.0,1733.5263671875,1.0,282.19342041015625,284.8105773925781,294.19195556640625,297.06707763671875,293.1499938964844,293.1499938964844,282.1499938964844,35657.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734828233718872,1.0,0.0,0.0,3.977405548095703,3.9774327278137207,1.0555845619819593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.728515625,0.0,1926.05029296875,1895.4371337890625,0.0,3155.478515625,0.978669285774231,1.0,0.0,3.0,1.0,0.0
12395760,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94635009765625,0.9334346055984496,0.3194343745708465,0.2885661423206329,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460144042969,0.9990000128746032,0.4402391612529754,0.3769073188304901,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9463806152344,0.9274578094482422,0.3143185377120971,0.2207660228013992,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462890625,0.945643424987793,0.3308286666870117,0.3143728375434875,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468078613281,0.8561053276062012,0.2494325637817382,1.1278880834579468,285.94598388671875,284.95001220703125,295.4486083984375,291.1327209472656,295.4471435546875,297.1705322265625,285.9432373046875,1.0,0.5028208494186401,1.0,1.0,0.0,1.0,-2.795683622360229,2.795677423477173,6.289787052082829e-06,2.1620137691497803,1.0,1.0,0.0,89.85456085205078,54.0,43242.69921875,0.0,1676.5299072265625,1.0,282.1555480957031,284.75494384765625,294.1777038574219,297.0072937011719,293.1499938964844,293.1499938964844,281.8500061035156,35735.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765606880187988,1.0,0.0,0.0,3.9817707538604736,3.981797933578491,1.0579027502899407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.94921875,0.0,1932.398681640625,1895.4371337890625,0.0,3184.3408203125,0.9797075390815736,1.0,0.0,3.0,1.0,0.0
12395820,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71441650390625,0.9606521129608154,0.316577672958374,0.2858635187149048,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71417236328125,0.9990000128746032,0.4466657042503357,0.3455607295036316,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71441650390625,0.9557530283927916,0.3121542632579803,0.2191403210163116,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143249511719,0.9726291298866272,0.3289352655410766,0.3124307692050934,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149353027344,0.8786165118217468,0.247354045510292,1.117701768875122,285.7139892578125,284.95001220703125,295.5228271484375,291.1693420410156,295.5213317871094,297.1844482421875,285.7107849121094,1.0,0.4892922639846802,1.0,1.0,0.0,1.0,-2.738239288330078,2.7382333278656006,6.033943009242648e-06,2.117579936981201,1.0,1.0,0.0,81.68817138671875,74.0,44176.59765625,0.0,1554.0609130859375,1.0,281.8558349609375,284.5077819824219,294.2004699707031,297.08935546875,293.1499938964844,293.1499938964844,281.54998779296875,35843.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854471445083618,1.0,0.0,0.0,3.987734794616699,3.987762212753296,1.0610742720018609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.95068359375,0.0,1941.094970703125,1895.4371337890625,0.0,3267.60498046875,0.981126070022583,1.0,0.0,3.0,1.0,0.0
12395880,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71441650390625,0.9606521129608154,0.316577672958374,0.2858635187149048,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71417236328125,0.9990000128746032,0.4466657042503357,0.3455607295036316,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71441650390625,0.9557530283927916,0.3121542632579803,0.2191403210163116,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143249511719,0.9726291298866272,0.3289352655410766,0.3124307692050934,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149353027344,0.8786165118217468,0.247354045510292,1.117701768875122,285.7139892578125,284.95001220703125,295.5228271484375,291.1693420410156,295.5213317871094,297.1844482421875,285.7107849121094,1.0,0.4892922639846802,1.0,1.0,0.0,1.0,-2.738239288330078,2.7382333278656006,6.033943009242648e-06,2.117579936981201,1.0,1.0,0.0,81.68817138671875,74.0,44176.59765625,0.0,1554.0609130859375,1.0,281.8558349609375,284.5077819824219,294.2004699707031,297.08935546875,293.1499938964844,293.1499938964844,281.54998779296875,35843.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854471445083618,1.0,0.0,0.0,3.987734794616699,3.987762212753296,1.0610742720018609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.95068359375,0.0,1941.094970703125,1895.4371337890625,0.0,3267.60498046875,0.981126070022583,1.0,0.0,3.0,1.0,0.0
12395940,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023498535156,0.959666907787323,0.3136014342308044,0.2831971645355224,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50225830078125,0.9990000128746032,0.4530952572822571,0.3433462083339691,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023498535156,0.955464780330658,0.3098761737346649,0.2175527364015579,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.9727272987365724,0.3269128501415252,0.3105269968509674,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025634765625,0.8779826164245605,0.2452459037303924,1.1081818342208862,285.502197265625,284.95001220703125,295.596923828125,291.20635986328125,295.59539794921875,297.2010498046875,285.501220703125,1.0,0.4864478707313537,1.0,1.0,0.0,1.0,-2.716681718826294,2.7166757583618164,5.937802143307636e-06,2.100196361541748,1.0,1.0,0.0,80.46607208251953,94.0,45418.7109375,0.0,1517.8885498046875,1.0,281.5558166503906,284.27752685546875,294.2313232421875,297.1846618652344,293.1499938964844,293.1499938964844,281.25,35906.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929224610328674,1.0,0.0,0.0,3.991277933120728,3.991305351257324,1.0629607913870132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.24560546875,0.0,1946.2738037109373,1895.4371337890625,0.0,3337.527099609375,0.9819688200950624,1.0,0.0,3.0,1.0,0.0
12396000,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023498535156,0.959666907787323,0.3136014342308044,0.2831971645355224,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50225830078125,0.9990000128746032,0.4530952572822571,0.3433462083339691,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023498535156,0.955464780330658,0.3098761737346649,0.2175527364015579,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.9727272987365724,0.3269128501415252,0.3105269968509674,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025634765625,0.8779826164245605,0.2452459037303924,1.1081818342208862,285.502197265625,284.95001220703125,295.596923828125,291.20635986328125,295.59539794921875,297.2010498046875,285.501220703125,1.0,0.4864478707313537,1.0,1.0,0.0,1.0,-2.716681718826294,2.7166757583618164,5.937802143307636e-06,2.100196361541748,1.0,1.0,0.0,80.46607208251953,94.0,45418.7109375,0.0,1517.8885498046875,1.0,281.5558166503906,284.27752685546875,294.2313232421875,297.1846618652344,293.1499938964844,293.1499938964844,281.25,35906.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929224610328674,1.0,0.0,0.0,3.991277933120728,3.991305351257324,1.0629607913870132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.24560546875,0.0,1946.2738037109373,1895.4371337890625,0.0,3337.527099609375,0.9819688200950624,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277282714844,0.9424314498901368,0.3112994730472564,0.2812830209732055,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274230957031,0.9990000128746032,0.4549323618412018,0.3583390712738037,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277282714844,0.9385555386543274,0.3081072568893432,0.2164279371500015,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32763671875,0.9574190378189088,0.3253257274627685,0.3091773688793182,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282470703125,0.8637005090713501,0.2435923516750335,1.1014713048934937,285.32733154296875,284.95001220703125,295.6537170410156,291.2350158691406,295.6521911621094,297.19708251953125,285.3250732421875,1.0,0.4894607663154602,1.0,1.0,0.0,1.0,-2.7213425636291504,2.721336603164673,5.957726898486726e-06,2.103579044342041,1.0,1.0,0.0,83.43644714355469,94.0,46874.9375,0.0,1538.2362060546875,1.0,281.2647399902344,284.0751037597656,294.2781066894531,297.3319396972656,293.1499938964844,293.1499938964844,281.25,35937.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011475443840028,1.0,0.0,0.0,3.992986917495728,3.993014335632324,1.063871195583488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.7177734375,0.0,1948.77490234375,1895.4371337890625,0.0,3414.27880859375,0.9823752641677856,1.0,0.0,3.0,1.0,0.0
12396120,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32208251953125,0.9349406361579896,0.3106429278850555,0.2807006239891052,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.9990000128746032,0.4548795819282532,0.3651118278503418,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32208251953125,0.9312150478363036,0.3076022863388061,0.2160883545875549,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32208251953125,0.950508952140808,0.3248693645000458,0.3087686002254486,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221130371094,0.8578548431396484,0.2430991679430008,1.0994267463684082,285.3220520019531,284.95001220703125,295.6708679199219,291.24371337890625,295.6693420410156,297.19256591796875,285.3222351074219,1.0,0.4911017715930938,1.0,1.0,0.0,1.0,-2.7254204750061035,2.725414514541626,5.975482508802088e-06,2.106678009033203,1.0,1.0,0.0,84.8912353515625,114.0,46995.11328125,0.0,1550.772705078125,1.0,281.255859375,284.0694274902344,294.2745361328125,297.31610107421875,293.1499938964844,293.1499938964844,280.95001220703125,35944.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016158580780028,1.0,0.0,0.0,3.9933810234069824,3.993408441543579,1.0640811751727597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.62841796875,0.0,1949.35205078125,1895.4371337890625,0.0,3418.64208984375,0.9824689626693726,1.0,0.0,3.0,1.0,0.0
12396180,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.898527204990387,0.3077047169208526,0.2783582508563995,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.9990000128746032,0.4512579441070556,0.4026501178741455,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.8960134983062744,0.3053516149520874,0.2147430628538131,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.9136532545089722,0.3228234052658081,0.3071459531784057,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.8295206427574158,0.2408380955457687,1.0909016132354736,285.16192626953125,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.1553039550781,285.1630859375,1.0,0.5012060403823853,1.0,1.0,0.0,1.0,-2.753889799118042,2.7538838386535645,6.100667178543517e-06,2.1285417079925537,1.0,1.0,0.0,93.62457275390624,134.0,48809.9140625,0.0,1632.6060791015625,1.0,280.955322265625,283.87554931640625,294.3216247558594,297.46978759765625,293.1499938964844,293.1499938964844,280.6499938964844,35967.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122599363327026,1.0,0.0,0.0,3.994631052017212,3.994658708572388,1.064747493728646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.92626953125,0.0,1951.1832275390625,1895.4371337890625,0.0,3517.56494140625,0.9827662706375122,1.0,0.0,3.0,1.0,0.0
12396240,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.898527204990387,0.3077047169208526,0.2783582508563995,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.9990000128746032,0.4512579441070556,0.4026501178741455,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.8960134983062744,0.3053516149520874,0.2147430628538131,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.9136532545089722,0.3228234052658081,0.3071459531784057,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.8295206427574158,0.2408380955457687,1.0909016132354736,285.16192626953125,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.1553039550781,285.1630859375,1.0,0.5012060403823853,1.0,1.0,0.0,1.0,-2.753889799118042,2.7538838386535645,6.100667178543517e-06,2.1285417079925537,1.0,1.0,0.0,93.62457275390624,134.0,48809.9140625,0.0,1632.6060791015625,1.0,280.955322265625,283.87554931640625,294.3216247558594,297.46978759765625,293.1499938964844,293.1499938964844,280.6499938964844,35967.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122599363327026,1.0,0.0,0.0,3.994631052017212,3.994658708572388,1.064747493728646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.92626953125,0.0,1951.1832275390625,1895.4371337890625,0.0,3517.56494140625,0.9827662706375122,1.0,0.0,3.0,1.0,0.0
12396300,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8804229497909546,0.3062522411346435,0.2772765457630157,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.4474944174289703,0.4250004291534424,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8783016800880432,0.3042444586753845,0.2141349613666534,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8950770497322083,0.3218095600605011,0.3064109086990356,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8142380118370056,0.2396634072065353,1.0867406129837036,285.0379943847656,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.1278991699219,285.0311584472656,1.0,0.507741391658783,1.0,1.0,0.0,1.0,-2.772835254669189,2.772829055786133,6.185004622238921e-06,2.143235921859741,1.0,1.0,0.0,99.41261291503906,134.0,50301.51171875,0.0,1687.84423828125,1.0,280.6930236816406,283.7163391113281,294.3675537109375,297.6569519042969,293.1499938964844,293.1499938964844,280.6499938964844,35974.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203754663467408,1.0,0.0,0.0,3.995050191879273,3.995077848434448,1.0649710020516068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.8759765625,0.0,1951.7974853515625,1895.4371337890625,0.0,3592.623046875,0.9828659892082214,1.0,0.0,3.0,1.0,0.0
12396360,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8496798872947693,0.3046382069587707,0.2762887179851532,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9696154594421388,0.4438025951385498,0.4226901531219482,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8480614423751831,0.3029939830303192,0.213619664311409,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8636314868927002,0.3206532895565033,0.3058047592639923,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7852945327758789,0.238328605890274,1.0831257104873655,284.99688720703125,284.95001220703125,295.8183288574219,291.3193359375,295.8168640136719,297.0999450683594,284.99530029296875,1.0,0.5134492516517639,1.0,1.0,0.0,1.0,-2.7630746364593506,2.763068437576294,6.142973688838538e-06,2.136358976364136,1.0,1.0,0.0,110.22040557861328,137.0,50437.3828125,0.0,1724.327392578125,1.0,280.6556396484375,283.6754455566406,294.3651428222656,297.62554931640625,293.1499938964844,293.1499938964844,280.3500061035156,35980.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241060614585876,1.0,0.0,0.0,3.995373249053955,3.995400667190552,1.0651431239239173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.7880859375,0.0,1952.2708740234373,1895.4371337890625,0.0,3627.00244140625,0.982942759990692,1.0,0.0,3.0,1.0,0.0
12396420,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.821182131767273,0.3016133606433868,0.2741860449314117,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.9315986037254332,0.4399874806404114,0.4188927412033081,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.820196807384491,0.3006454110145569,0.2124393880367279,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.8347659707069397,0.3184720873832702,0.3043625056743622,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.7571645379066467,0.235868752002716,1.0749354362487793,284.7970886230469,284.95001220703125,295.8818359375,291.3522644042969,295.8803405761719,297.0698547363281,284.7944641113281,1.0,0.5187253952026367,1.0,1.0,0.0,1.0,-2.7431533336639404,2.743147373199463,6.054579444025876e-06,2.120893239974976,0.9968797564506532,0.9968797564506532,0.0,122.82525634765624,137.0,51622.87890625,0.0,1753.4947509765625,1.0,280.3599853515625,283.4538269042969,294.398681640625,297.75018310546875,293.1499938964844,293.1499938964844,280.3500061035156,36074.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339739084243774,1.0,0.0,0.0,3.9934310913085938,3.9934585094451904,1.0641078915796245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.3466796875,0.0,1950.4801025390625,1895.4371337890625,0.0,3717.511962890625,0.9825448393821716,1.0,0.0,3.0,1.0,0.0
12396480,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.8178721070289612,0.3011483252048492,0.2738111615180969,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.9270817041397096,0.4395798444747925,0.4184809625148773,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.8169716000556946,0.300282210111618,0.2122233510017395,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79119873046875,0.8315533995628357,0.3181323111057281,0.3040949404239654,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915954589844,0.7540066242218018,0.2354850471019745,1.0734795331954956,284.7909851074219,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0664978027344,284.789306640625,1.0,0.5193099975585938,1.0,1.0,0.0,1.0,-2.739876747131348,2.73987078666687,6.040088010195177e-06,2.1183431148529053,0.9965131282806396,0.9965131282806396,0.0,124.40065002441406,125.0,51620.890625,0.0,1755.9373779296875,1.0,280.35595703125,283.4485168457031,294.3944396972656,297.7360534667969,293.1499938964844,293.1499938964844,280.04998779296875,36083.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934137761592865,1.0,0.0,0.0,3.9928691387176514,3.992896556854248,1.0638084404490655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.32421875,0.0,1949.8170166015625,1895.4371337890625,0.0,3719.009033203125,0.982427418231964,1.0,0.0,3.0,1.0,0.0
12396540,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5833435058594,0.8074597120285034,0.2975089251995086,0.2707386314868927,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5829772949219,0.914886236190796,0.437012106180191,0.4159755408763885,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5833435058594,0.8072099089622498,0.2974229156970978,0.210380807518959,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5832824707031,0.8223174810409546,0.3154456615447998,0.3017697036266327,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5837097167969,0.7444984316825867,0.2325568050146103,1.0612506866455078,284.5830383300781,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.044921875,284.5812683105469,1.0,0.5175960063934326,1.0,1.0,0.0,1.0,-2.7134721279144287,2.713466167449951,5.924128345213831e-06,2.0978798866271973,0.98989737033844,0.98989737033844,0.0,127.77779388427734,113.0,52719.296875,0.0,1732.2357177734375,1.0,280.0559997558594,283.2209167480469,294.4226989746094,297.8341369628906,293.1499938964844,293.1499938964844,279.75,36240.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419706463813782,1.0,0.0,0.0,3.984575986862183,3.9846034049987793,1.0593939805403352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.8828125,0.0,1940.19775390625,1895.4371337890625,0.0,3790.347900390625,0.9806395173072816,1.0,0.0,3.0,1.0,0.0
12396600,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5833435058594,0.8074597120285034,0.2975089251995086,0.2707386314868927,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5829772949219,0.914886236190796,0.437012106180191,0.4159755408763885,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5833435058594,0.8072099089622498,0.2974229156970978,0.210380807518959,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5832824707031,0.8223174810409546,0.3154456615447998,0.3017697036266327,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5837097167969,0.7444984316825867,0.2325568050146103,1.0612506866455078,284.5830383300781,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.044921875,284.5812683105469,1.0,0.5175960063934326,1.0,1.0,0.0,1.0,-2.7134721279144287,2.713466167449951,5.924128345213831e-06,2.0978798866271973,0.98989737033844,0.98989737033844,0.0,127.77779388427734,113.0,52719.296875,0.0,1732.2357177734375,1.0,280.0559997558594,283.2209167480469,294.4226989746094,297.8341369628906,293.1499938964844,293.1499938964844,279.75,36240.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419706463813782,1.0,0.0,0.0,3.984575986862183,3.9846034049987793,1.0593939805403352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.8828125,0.0,1940.19775390625,1895.4371337890625,0.0,3790.347900390625,0.9806395173072816,1.0,0.0,3.0,1.0,0.0
12396660,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37481689453125,0.807680070400238,0.2938927412033081,0.2674224376678467,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3744506835937,0.917723834514618,0.4349550008773803,0.413885623216629,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37481689453125,0.8080951571464539,0.2945308983325958,0.2083147913217544,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.374755859375,0.8234221935272217,0.3126988112926483,0.2991168200969696,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3751525878906,0.7445911169052124,0.2296435683965683,1.0478131771087646,284.3745422363281,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0278015136719,284.3727722167969,1.0,0.5117038488388062,1.0,1.0,0.0,1.0,-2.685157537460327,2.6851518154144287,5.800937742606038e-06,2.075892448425293,0.9804949164390564,0.9804949164390564,0.0,124.71080780029295,101.0,53737.046875,0.0,1676.5909423828125,1.0,279.7560729980469,282.9942626953125,294.4544982910156,297.9305114746094,293.1499938964844,293.1499938964844,279.45001220703125,36431.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484310150146484,1.0,0.0,0.0,3.969343662261963,3.969370841979981,1.051309709509951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.4931640625,0.0,1921.8331298828125,1895.4371337890625,0.0,3848.81640625,0.9773068428039552,1.0,0.0,3.0,1.0,0.0
12396720,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37481689453125,0.807680070400238,0.2938927412033081,0.2674224376678467,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3744506835937,0.917723834514618,0.4349550008773803,0.413885623216629,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37481689453125,0.8080951571464539,0.2945308983325958,0.2083147913217544,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.374755859375,0.8234221935272217,0.3126988112926483,0.2991168200969696,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3751525878906,0.7445911169052124,0.2296435683965683,1.0478131771087646,284.3745422363281,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0278015136719,284.3727722167969,1.0,0.5117038488388062,1.0,1.0,0.0,1.0,-2.685157537460327,2.6851518154144287,5.800937742606038e-06,2.075892448425293,0.9804949164390564,0.9804949164390564,0.0,124.71080780029295,101.0,53737.046875,0.0,1676.5909423828125,1.0,279.7560729980469,282.9942626953125,294.4544982910156,297.9305114746094,293.1499938964844,293.1499938964844,279.45001220703125,36431.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484310150146484,1.0,0.0,0.0,3.969343662261963,3.969370841979981,1.051309709509951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.4931640625,0.0,1921.8331298828125,1895.4371337890625,0.0,3848.81640625,0.9773068428039552,1.0,0.0,3.0,1.0,0.0
12396780,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1678466796875,0.8143573999404907,0.2903092503547668,0.2640019953250885,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16748046875,0.9295982122421264,0.4330408573150635,0.4118486940860748,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1678466796875,0.815376877784729,0.2916392982006073,0.206140324473381,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.16778564453125,0.8307627439498901,0.3099278807640075,0.2962931096553802,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1681823730469,0.7504503130912781,0.2267703711986541,1.0338648557662964,284.1675720214844,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.01348876953125,284.1659240722656,1.0,0.5032969117164612,1.0,1.0,0.0,1.0,-2.655832052230835,2.6558263301849365,5.674671683664201e-06,2.053100109100342,0.96834397315979,0.96834397315979,0.0,118.03190612792967,89.0,54679.328125,0.0,1604.2003173828125,1.0,279.4561767578125,282.7704467773437,294.4886779785156,298.025146484375,293.1499938964844,293.1499938964844,279.1499938964844,36656.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539979696273804,1.0,0.0,0.0,3.945917844772339,3.945944786071777,1.038937284647545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.939453125,0.0,1893.2930908203125,1895.4371337890625,0.0,3898.906494140625,0.9721494913101196,1.0,0.0,3.0,1.0,0.0
12396840,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1678466796875,0.8143573999404907,0.2903092503547668,0.2640019953250885,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16748046875,0.9295982122421264,0.4330408573150635,0.4118486940860748,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1678466796875,0.815376877784729,0.2916392982006073,0.206140324473381,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.16778564453125,0.8307627439498901,0.3099278807640075,0.2962931096553802,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1681823730469,0.7504503130912781,0.2267703711986541,1.0338648557662964,284.1675720214844,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.01348876953125,284.1659240722656,1.0,0.5032969117164612,1.0,1.0,0.0,1.0,-2.655832052230835,2.6558263301849365,5.674671683664201e-06,2.053100109100342,0.96834397315979,0.96834397315979,0.0,118.03190612792967,89.0,54679.328125,0.0,1604.2003173828125,1.0,279.4561767578125,282.7704467773437,294.4886779785156,298.025146484375,293.1499938964844,293.1499938964844,279.1499938964844,36656.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539979696273804,1.0,0.0,0.0,3.945917844772339,3.945944786071777,1.038937284647545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.939453125,0.0,1893.2930908203125,1895.4371337890625,0.0,3898.906494140625,0.9721494913101196,1.0,0.0,3.0,1.0,0.0
12396900,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.016845703125,0.8196156620979309,0.2885482907295227,0.2623123228549957,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01446533203125,0.9384037256240844,0.4321170747280121,0.4108607172966003,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0168151855469,0.8209162354469299,0.2902149260044098,0.2050557136535644,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0163879394531,0.8364644646644592,0.3085547387599945,0.2948736548423767,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0189819335937,0.7553091645240784,0.2253638207912445,1.0269107818603516,284.01495361328125,284.95001220703125,296.148193359375,291.4922180175781,296.1466369628906,297.00738525390625,284.0045471191406,1.0,0.4984853863716125,1.0,1.0,0.0,1.0,-2.641248941421509,2.6412432193756104,5.612376753560966e-06,2.041754961013794,0.9606406688690186,0.9606406688690186,0.0,113.80534362792967,89.0,55619.30078125,0.0,1564.66943359375,1.0,279.1941833496094,282.5927429199219,294.5278625488281,298.1781005859375,293.1499938964844,293.1499938964844,279.1499938964844,36793.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95860493183136,1.0,0.0,0.0,3.930838108062744,3.930865049362183,1.0310117204426206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.5771484375,0.0,1875.02783203125,1895.4371337890625,0.0,3940.140380859375,0.9688010811805724,1.0,0.0,3.0,1.0,0.0
12396960,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96356201171875,0.8256973624229431,0.2867607474327087,0.2605360746383667,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632568359375,0.9483437538146972,0.4311582446098327,0.4097792506217956,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635314941406,0.8273091912269592,0.2887637615203857,0.2039153277873993,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.8431869745254517,0.3071520328521728,0.2933803200721741,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638366699219,0.7611404061317444,0.2239452600479126,1.0197407007217407,283.9633178710937,284.95001220703125,296.1846618652344,291.51153564453125,296.18310546875,297.0011901855469,283.9619445800781,1.0,0.4933534562587738,1.0,1.0,0.0,1.0,-2.6260344982147217,2.6260287761688232,5.547760792978806e-06,2.029923439025879,0.9534960389137268,0.9534960389137268,0.0,109.27413940429688,77.0,55547.39453125,0.0,1523.314208984375,1.0,279.1558532714844,282.5506591796875,294.5243225097656,298.1171875,293.1499938964844,293.1499938964844,278.8500061035156,36920.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588915705680848,1.0,0.0,0.0,3.912853479385376,3.9128801822662354,1.0215990187134594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.37890625,0.0,1853.1221923828125,1895.4371337890625,0.0,3942.698974609375,0.9648510217666626,1.0,0.0,3.0,1.0,0.0
12397020,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.765869140625,0.8418376445770264,0.2832501828670501,0.2570529580116272,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7655944824219,0.9717785716056824,0.429274320602417,0.4076610803604126,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.765869140625,0.8441494107246399,0.2859112024307251,0.2016671895980835,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76580810546875,0.8611965775489807,0.3043811321258545,0.2904190123081207,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7661437988281,0.7769876718521118,0.2211695164442062,1.0055991411209106,283.7656555175781,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,296.9906005859375,283.76446533203125,1.0,0.4824352860450744,1.0,1.0,0.0,1.0,-2.596050977706909,2.59604549407959,5.421473815658828e-06,2.0065858364105225,0.936055302619934,0.936055302619934,0.0,99.32810974121094,65.0,56332.8671875,0.0,1438.6214599609375,1.0,278.8565673828125,282.338623046875,294.5595703125,298.2042541503906,293.1499938964844,293.1499938964844,278.54998779296875,37229.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631035923957824,1.0,0.0,0.0,3.868442535400391,3.868468999862671,9.985402584788972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.0107421875,0.0,1799.797119140625,1895.4371337890625,0.0,3980.20263671875,0.9550408720970154,1.0,0.0,3.0,1.0,0.0
12397080,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.765869140625,0.8418376445770264,0.2832501828670501,0.2570529580116272,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7655944824219,0.9717785716056824,0.429274320602417,0.4076610803604126,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.765869140625,0.8441494107246399,0.2859112024307251,0.2016671895980835,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76580810546875,0.8611965775489807,0.3043811321258545,0.2904190123081207,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7661437988281,0.7769876718521118,0.2211695164442062,1.0055991411209106,283.7656555175781,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,296.9906005859375,283.76446533203125,1.0,0.4824352860450744,1.0,1.0,0.0,1.0,-2.596050977706909,2.59604549407959,5.421473815658828e-06,2.0065858364105225,0.936055302619934,0.936055302619934,0.0,99.32810974121094,65.0,56332.8671875,0.0,1438.6214599609375,1.0,278.8565673828125,282.338623046875,294.5595703125,298.2042541503906,293.1499938964844,293.1499938964844,278.54998779296875,37229.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631035923957824,1.0,0.0,0.0,3.868442535400391,3.868468999862671,9.985402584788972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.0107421875,0.0,1799.797119140625,1895.4371337890625,0.0,3980.20263671875,0.9550408720970154,1.0,0.0,3.0,1.0,0.0
12397140,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5753173828125,0.8648700714111328,0.2797994613647461,0.2535938918590545,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5751037597656,0.997143030166626,0.4274017512798309,0.4055235087871551,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5753173828125,0.868057370185852,0.2831023633480072,0.1994262635707855,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5752868652344,0.8866739273071289,0.3016370832920074,0.2874510884284973,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5755310058594,0.7993025183677673,0.2184556275606155,0.991590678691864,283.5751647949219,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.9816589355469,283.5743408203125,1.0,0.470871090888977,1.0,1.0,0.0,1.0,-2.566203117370605,2.566197872161865,5.297184543451294e-06,1.9833430051803589,0.9161239862442015,0.9161239862442015,0.0,88.68524932861328,53.0,57034.1875,0.0,1352.8973388671875,1.0,278.5569152832031,282.1352233886719,294.5953369140625,298.2868957519531,293.1499938964844,293.1499938964844,278.25,37592.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667229652404784,1.0,0.0,0.0,3.810623407363892,3.8106491565704346,9.68914264376508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.73828125,0.0,1731.7635498046875,1895.4371337890625,0.0,4012.283447265625,0.9422791600227356,1.0,0.0,3.0,1.0,0.0
12397200,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5753173828125,0.8648700714111328,0.2797994613647461,0.2535938918590545,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5751037597656,0.997143030166626,0.4274017512798309,0.4055235087871551,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5753173828125,0.868057370185852,0.2831023633480072,0.1994262635707855,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5752868652344,0.8866739273071289,0.3016370832920074,0.2874510884284973,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5755310058594,0.7993025183677673,0.2184556275606155,0.991590678691864,283.5751647949219,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.9816589355469,283.5743408203125,1.0,0.470871090888977,1.0,1.0,0.0,1.0,-2.566203117370605,2.566197872161865,5.297184543451294e-06,1.9833430051803589,0.9161239862442015,0.9161239862442015,0.0,88.68524932861328,53.0,57034.1875,0.0,1352.8973388671875,1.0,278.5569152832031,282.1352233886719,294.5953369140625,298.2868957519531,293.1499938964844,293.1499938964844,278.25,37592.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667229652404784,1.0,0.0,0.0,3.810623407363892,3.8106491565704346,9.68914264376508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.73828125,0.0,1731.7635498046875,1895.4371337890625,0.0,4012.283447265625,0.9422791600227356,1.0,0.0,3.0,1.0,0.0
