time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397260,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.36871337890625,0.8827630877494812,0.2763151824474334,0.2502662241458893,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.36822509765625,0.9990000128746032,0.4276642799377441,0.3811963498592376,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3686828613281,0.8868093490600586,0.2802331149578094,0.1972736120223999,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3685913085937,0.9064242839813232,0.2988208532333374,0.2845904231071472,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3691711425781,0.8155678510665894,0.2157119959592819,0.9782513976097108,283.3682861328125,284.95001220703125,296.40283203125,291.6272888183594,296.4012145996094,296.9789733886719,283.3658752441406,1.0,0.4574282169342041,1.0,1.0,0.0,1.0,-2.5109782218933105,2.5109732151031494,5.071870873507578e-06,1.940753698348999,0.8933826684951782,0.8933826684951782,0.0,80.6427993774414,41.0,57256.16015625,0.0,1249.0184326171875,1.0,278.25738525390625,281.9222106933594,294.62823486328125,298.3477478027344,293.1499938964844,293.1499938964844,278.54998779296875,38039.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693015813827516,1.0,0.0,0.0,3.736486673355103,3.736511707305908,9.315799616160804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.54736328125,0.0,1647.15380859375,1895.4371337890625,0.0,4035.0537109375,0.925955295562744,1.0,0.0,3.0,1.0,0.0
12397320,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.36871337890625,0.8827630877494812,0.2763151824474334,0.2502662241458893,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.36822509765625,0.9990000128746032,0.4276642799377441,0.3811963498592376,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3686828613281,0.8868093490600586,0.2802331149578094,0.1972736120223999,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3685913085937,0.9064242839813232,0.2988208532333374,0.2845904231071472,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3691711425781,0.8155678510665894,0.2157119959592819,0.9782513976097108,283.3682861328125,284.95001220703125,296.40283203125,291.6272888183594,296.4012145996094,296.9789733886719,283.3658752441406,1.0,0.4574282169342041,1.0,1.0,0.0,1.0,-2.5109782218933105,2.5109732151031494,5.071870873507578e-06,1.940753698348999,0.8933826684951782,0.8933826684951782,0.0,80.6427993774414,41.0,57256.16015625,0.0,1249.0184326171875,1.0,278.25738525390625,281.9222106933594,294.62823486328125,298.3477478027344,293.1499938964844,293.1499938964844,278.54998779296875,38039.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693015813827516,1.0,0.0,0.0,3.736486673355103,3.736511707305908,9.315799616160804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.54736328125,0.0,1647.15380859375,1895.4371337890625,0.0,4035.0537109375,0.925955295562744,1.0,0.0,3.0,1.0,0.0
12397380,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.54718017578125,0.9090650677680968,0.2743516564369201,0.2477903962135315,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.54742431640625,0.9990000128746032,0.434059202671051,0.3467210233211517,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.54718017578125,0.9141088128089904,0.2785248160362243,0.195603460073471,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5472412109375,0.9370064735412598,0.2970642745494842,0.2823107242584228,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.546875,0.8371006846427917,0.2138393372297287,0.9671859741210938,283.54742431640625,284.95001220703125,296.47528076171875,291.6656799316406,296.4736328125,297.00946044921875,283.5486145019531,1.0,0.4423123598098755,1.0,1.0,0.0,1.0,-2.448548078536988,2.4485433101654053,4.822382379643386e-06,1.8921931982040403,0.8761013150215149,0.8761013150215149,0.0,71.87149047851562,44.0,55109.51953125,0.0,1137.957275390625,1.0,278.5426025390625,282.14111328125,294.5998840332031,298.1146545410156,293.1499938964844,293.1499938964844,278.8500061035156,38122.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952427864074707,1.0,0.0,0.0,3.656791687011719,3.656816005706787,8.922647225517721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.31884765625,0.0,1556.6458740234375,1895.4371337890625,0.0,3884.80810546875,0.9082596898078918,1.0,0.0,3.0,1.0,0.0
12397440,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.54718017578125,0.9090650677680968,0.2743516564369201,0.2477903962135315,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.54742431640625,0.9990000128746032,0.434059202671051,0.3467210233211517,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.54718017578125,0.9141088128089904,0.2785248160362243,0.195603460073471,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5472412109375,0.9370064735412598,0.2970642745494842,0.2823107242584228,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.546875,0.8371006846427917,0.2138393372297287,0.9671859741210938,283.54742431640625,284.95001220703125,296.47528076171875,291.6656799316406,296.4736328125,297.00946044921875,283.5486145019531,1.0,0.4423123598098755,1.0,1.0,0.0,1.0,-2.448548078536988,2.4485433101654053,4.822382379643386e-06,1.8921931982040403,0.8761013150215149,0.8761013150215149,0.0,71.87149047851562,44.0,55109.51953125,0.0,1137.957275390625,1.0,278.5426025390625,282.14111328125,294.5998840332031,298.1146545410156,293.1499938964844,293.1499938964844,278.8500061035156,38122.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952427864074707,1.0,0.0,0.0,3.656791687011719,3.656816005706787,8.922647225517721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.31884765625,0.0,1556.6458740234375,1895.4371337890625,0.0,3884.80810546875,0.9082596898078918,1.0,0.0,3.0,1.0,0.0
12397500,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.693603515625,0.9236014485359192,0.2739450335502624,0.2471527308225631,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6954650878906,0.9990000128746032,0.4392625093460083,0.3317180275917053,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6937561035156,0.9290406703948976,0.2781518399715423,0.1951493024826049,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6942749023437,0.9519237875938416,0.2966597974300384,0.281668871641159,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.69110107421875,0.8479572534561157,0.2133401185274124,0.9637553095817566,283.6956787109375,284.95001220703125,296.5114440917969,291.684814453125,296.5097961425781,297.0391845703125,283.7081604003906,1.0,0.436641663312912,1.0,1.0,0.0,1.0,-2.4243004322052,2.424295663833618,4.726787210529437e-06,1.8730987310409544,0.8691452741622925,0.8691452741622925,0.0,68.35494232177734,44.0,53692.328125,0.0,1095.77294921875,1.0,278.79833984375,282.3245849609375,294.59014892578125,297.9490966796875,293.1499938964844,293.1499938964844,278.8500061035156,38087.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414243698120116,1.0,0.0,0.0,3.6173033714294434,3.6173274517059326,8.730983154237038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.9033203125,0.0,1512.571044921875,1895.4371337890625,0.0,3785.388427734375,0.8994954228401184,1.0,0.0,3.0,1.0,0.0
12397560,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7642517089844,0.9376257061958312,0.2738123834133148,0.2468655109405517,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7646484375,0.9990000128746032,0.4450439214706421,0.3187252581119537,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7642822265625,0.943078339099884,0.2780530154705047,0.1949426680803299,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.764404296875,0.965025007724762,0.2965261340141296,0.281355082988739,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7636108398437,0.8584551811218262,0.2131094485521316,0.961795449256897,283.7647399902344,284.95001220703125,296.547607421875,291.7038879394531,296.5459289550781,297.0738525390625,283.7678527832031,1.0,0.4319491684436798,1.0,1.0,0.0,1.0,-2.4053587913513184,2.4053542613983154,4.652906682167668e-06,1.8582396507263184,0.8619832396507263,0.8619832396507263,0.0,65.48284149169922,62.0,53246.30859375,0.0,1062.8486328125,1.0,278.841796875,282.3913879394531,294.62957763671875,298.0052490234375,293.1499938964844,293.1499938964844,279.1499938964844,38035.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347997307777404,1.0,0.0,0.0,3.579808473587036,3.579832077026367,8.550920256311656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.6591796875,0.0,1471.4091796875,1895.4371337890625,0.0,3725.0556640625,0.8910847902297974,1.0,0.0,3.0,1.0,0.0
12397620,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.02117919921875,0.943196177482605,0.274011880159378,0.2468687146902084,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218200683594,0.9990000128746032,0.455897182226181,0.313825249671936,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.021240234375,0.9487268924713136,0.278400719165802,0.1950271129608154,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.021484375,0.9700565338134766,0.2968154847621918,0.2814113199710846,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0201110839844,0.8627052307128906,0.2132304012775421,0.9612954258918762,284.0220642089844,284.95001220703125,296.6197814941406,291.7418518066406,296.6181030273437,297.1424560546875,284.02813720703125,1.0,0.4309756159782409,1.0,1.0,0.0,1.0,-2.3990066051483154,2.3990020751953125,4.627268026524689e-06,1.852719783782959,0.8515362739562988,0.8515362739562988,0.0,64.42794036865234,80.0,51974.20703125,0.0,1051.55517578125,1.0,279.1406555175781,282.6700439453125,294.6786804199219,297.9576721191406,293.1499938964844,293.1499938964844,279.45001220703125,37795.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196714758872986,1.0,0.0,0.0,3.511173963546753,3.5111968517303467,8.226176078096614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.3837890625,0.0,1397.053955078125,1895.4371337890625,0.0,3586.126220703125,0.8756933212280273,1.0,0.0,3.0,1.0,0.0
12397680,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.02117919921875,0.943196177482605,0.274011880159378,0.2468687146902084,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218200683594,0.9990000128746032,0.455897182226181,0.313825249671936,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.021240234375,0.9487268924713136,0.278400719165802,0.1950271129608154,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.021484375,0.9700565338134766,0.2968154847621918,0.2814113199710846,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0201110839844,0.8627052307128906,0.2132304012775421,0.9612954258918762,284.0220642089844,284.95001220703125,296.6197814941406,291.7418518066406,296.6181030273437,297.1424560546875,284.02813720703125,1.0,0.4309756159782409,1.0,1.0,0.0,1.0,-2.3990066051483154,2.3990020751953125,4.627268026524689e-06,1.852719783782959,0.8515362739562988,0.8515362739562988,0.0,64.42794036865234,80.0,51974.20703125,0.0,1051.55517578125,1.0,279.1406555175781,282.6700439453125,294.6786804199219,297.9576721191406,293.1499938964844,293.1499938964844,279.45001220703125,37795.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196714758872986,1.0,0.0,0.0,3.511173963546753,3.5111968517303467,8.226176078096614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.3837890625,0.0,1397.053955078125,1895.4371337890625,0.0,3586.126220703125,0.8756933212280273,1.0,0.0,3.0,1.0,0.0
12397740,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3131103515625,0.927625298500061,0.2746632695198059,0.2474548816680908,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3140563964844,0.9990000128746032,0.4632129073143005,0.3284374177455902,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.31317138671875,0.9336100816726683,0.2793745696544647,0.195672333240509,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3134460449219,0.956047534942627,0.2977445423603058,0.2822392582893371,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3117980957031,0.8508252501487732,0.2139235138893127,0.9642940163612366,284.3141784667969,284.95001220703125,296.6918334960937,291.7795715332031,296.6901550292969,297.1904602050781,284.3216247558594,1.0,0.4371388256549835,1.0,1.0,0.0,1.0,-2.4226152896881104,2.4226107597351074,4.718077434517909e-06,1.8706517219543457,0.8452398777008057,0.8452398777008057,0.0,67.6746826171875,98.0,51191.4765625,0.0,1091.0997314453125,1.0,279.4400329589844,282.9697265625,294.7339782714844,297.95391845703125,293.1499938964844,293.1499938964844,279.75,37410.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908210039138794,1.0,0.0,0.0,3.4566590785980225,3.456681728363037,7.972718663040723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.87158203125,0.0,1338.513427734375,1895.4371337890625,0.0,3479.98486328125,0.8633378744125366,1.0,0.0,3.0,1.0,0.0
12397800,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3131103515625,0.927625298500061,0.2746632695198059,0.2474548816680908,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3140563964844,0.9990000128746032,0.4632129073143005,0.3284374177455902,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.31317138671875,0.9336100816726683,0.2793745696544647,0.195672333240509,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3134460449219,0.956047534942627,0.2977445423603058,0.2822392582893371,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3117980957031,0.8508252501487732,0.2139235138893127,0.9642940163612366,284.3141784667969,284.95001220703125,296.6918334960937,291.7795715332031,296.6901550292969,297.1904602050781,284.3216247558594,1.0,0.4371388256549835,1.0,1.0,0.0,1.0,-2.4226152896881104,2.4226107597351074,4.718077434517909e-06,1.8706517219543457,0.8452398777008057,0.8452398777008057,0.0,67.6746826171875,98.0,51191.4765625,0.0,1091.0997314453125,1.0,279.4400329589844,282.9697265625,294.7339782714844,297.95391845703125,293.1499938964844,293.1499938964844,279.75,37410.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908210039138794,1.0,0.0,0.0,3.4566590785980225,3.456681728363037,7.972718663040723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.87158203125,0.0,1338.513427734375,1895.4371337890625,0.0,3479.98486328125,0.8633378744125366,1.0,0.0,3.0,1.0,0.0
12397860,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62109375,0.9002712368965149,0.2756008803844452,0.2484305500984192,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224060058594,0.9990000128746032,0.466479480266571,0.3573372066020965,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6211853027344,0.9059723019599916,0.2808498442173004,0.1967667937278747,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214599609375,0.92784583568573,0.2991825938224792,0.2836839556694031,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.8299103379249573,0.2149664312601089,0.9695997834205629,284.622314453125,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.21197509765625,284.6302490234375,1.0,0.4487660527229309,1.0,1.0,0.0,1.0,-2.467916250228882,2.4679114818573,4.895693564321846e-06,1.905484676361084,0.8431683778762817,0.8431683778762817,0.0,74.42850494384766,116.0,50751.671875,0.0,1171.2119140625,1.0,279.73956298828125,283.2757873535156,294.7884216308594,297.97515869140625,293.1499938964844,293.1499938964844,280.04998779296875,36928.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002522826194763,1.0,0.0,0.0,3.4201788902282715,3.420200824737549,7.805323889442661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.3251953125,0.0,1298.707275390625,1895.4371337890625,0.0,3405.935791015625,0.854895293712616,1.0,0.0,3.0,1.0,0.0
12397920,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62109375,0.9002712368965149,0.2756008803844452,0.2484305500984192,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6224060058594,0.9990000128746032,0.466479480266571,0.3573372066020965,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6211853027344,0.9059723019599916,0.2808498442173004,0.1967667937278747,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214599609375,0.92784583568573,0.2991825938224792,0.2836839556694031,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.8299103379249573,0.2149664312601089,0.9695997834205629,284.622314453125,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.21197509765625,284.6302490234375,1.0,0.4487660527229309,1.0,1.0,0.0,1.0,-2.467916250228882,2.4679114818573,4.895693564321846e-06,1.905484676361084,0.8431683778762817,0.8431683778762817,0.0,74.42850494384766,116.0,50751.671875,0.0,1171.2119140625,1.0,279.73956298828125,283.2757873535156,294.7884216308594,297.97515869140625,293.1499938964844,293.1499938964844,280.04998779296875,36928.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002522826194763,1.0,0.0,0.0,3.4201788902282715,3.420200824737549,7.805323889442661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.3251953125,0.0,1298.707275390625,1895.4371337890625,0.0,3405.935791015625,0.854895293712616,1.0,0.0,3.0,1.0,0.0
12397980,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8707628846168518,0.2767632603645324,0.2497059553861618,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9990000128746032,0.4660552740097046,0.3960197567939758,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8767992258071899,0.2827306687831878,0.1982307732105255,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.8956639766693115,0.301029771566391,0.2856325805187225,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8048944473266602,0.21621835231781,0.9764388799667358,284.9333801269531,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.2105407714844,284.9411926269531,1.0,0.4643845558166504,1.0,1.0,0.0,1.0,-2.5282294750213623,2.528224468231201,5.1377041927480604e-06,1.952014327049256,0.8452745079994202,0.8452745079994202,0.0,84.20875549316406,134.0,50544.76953125,0.0,1285.6031494140625,1.0,280.03924560546875,283.5782165527344,294.8391418457031,298.0099792480469,293.1499938964844,293.1499938964844,280.3500061035156,36395.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950679898262024,1.0,0.0,0.0,3.403838872909546,3.403860569000244,7.730922106929938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.4208984375,0.0,1278.9180908203125,1895.4371337890625,0.0,3357.569091796875,0.8508567214012146,1.0,0.0,3.0,1.0,0.0
12398040,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8707628846168518,0.2767632603645324,0.2497059553861618,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9990000128746032,0.4660552740097046,0.3960197567939758,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8767992258071899,0.2827306687831878,0.1982307732105255,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.8956639766693115,0.301029771566391,0.2856325805187225,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8048944473266602,0.21621835231781,0.9764388799667358,284.9333801269531,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.2105407714844,284.9411926269531,1.0,0.4643845558166504,1.0,1.0,0.0,1.0,-2.5282294750213623,2.528224468231201,5.1377041927480604e-06,1.952014327049256,0.8452745079994202,0.8452745079994202,0.0,84.20875549316406,134.0,50544.76953125,0.0,1285.6031494140625,1.0,280.03924560546875,283.5782165527344,294.8391418457031,298.0099792480469,293.1499938964844,293.1499938964844,280.3500061035156,36395.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950679898262024,1.0,0.0,0.0,3.403838872909546,3.403860569000244,7.730922106929938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.4208984375,0.0,1278.9180908203125,1895.4371337890625,0.0,3357.569091796875,0.8508567214012146,1.0,0.0,3.0,1.0,0.0
12398100,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8562037944793701,0.2774345874786377,0.2504235506057739,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.9990000128746032,0.4646243453025818,0.4178727865219116,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.862356960773468,0.2837797701358795,0.1990607529878616,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.880512535572052,0.3020645976066589,0.2867432832717895,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.7912458181381226,0.2168835252523422,0.9801945090293884,285.12664794921875,284.95001220703125,296.871337890625,291.8722839355469,296.8697814941406,297.2004699707031,285.1429748535156,1.0,0.4732857346534729,1.0,1.0,0.0,1.0,-2.5621886253356934,2.562183380126953,5.276651336316718e-06,1.9782462120056152,0.8483200073242188,0.8483200073242188,0.0,90.10770416259766,134.0,50067.12109375,0.0,1354.0008544921875,1.0,280.29132080078125,283.7804870605469,294.842041015625,297.93414306640625,293.1499938964844,293.1499938964844,280.3500061035156,36112.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913081884384155,1.0,0.0,0.0,3.403095245361328,3.4031169414520264,7.727545039415418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.3203125,0.0,1276.21728515625,1895.4371337890625,0.0,3322.439208984375,0.850507915019989,1.0,0.0,3.0,1.0,0.0
12398160,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370910644531,0.8419238924980164,0.2782736122608185,0.2513384222984314,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9986203908920288,0.4625730812549591,0.439343512058258,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371826171875,0.8480762243270874,0.2849337160587311,0.2000067830085754,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.8653374910354614,0.303201675415039,0.2880063951015472,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.77738356590271,0.2176004350185394,0.9843999743461608,285.2383117675781,284.95001220703125,296.9071350097656,291.8905029296875,296.90557861328125,297.18719482421875,285.2451477050781,1.0,0.4826664924621582,1.0,1.0,0.0,1.0,-2.596527099609375,2.5965218544006348,5.419435183284804e-06,2.004960298538208,0.8514108061790466,0.8514108061790466,0.0,96.81914520263672,137.0,50469.26171875,0.0,1428.3443603515625,1.0,280.3397216796875,283.8705139160156,294.8851318359375,298.05084228515625,293.1499938964844,293.1499938964844,280.6499938964844,35852.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918368220329285,1.0,0.0,0.0,3.408043146133423,3.408064842224121,7.750031727482565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.54345703125,0.0,1279.245361328125,1895.4371337890625,0.0,3327.381103515625,0.8513504266738892,1.0,0.0,3.0,1.0,0.0
12398220,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713134765625,0.8124967217445374,0.279863566160202,0.2533167600631714,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47216796875,0.9629400968551636,0.4612032175064087,0.4376190304756164,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47137451171875,0.8189289569854736,0.2871131002902984,0.2019620835781097,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47149658203125,0.8346298336982727,0.3053599894046783,0.2906292676925659,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706726074219,0.7489747405052185,0.218881294131279,0.9929665923118592,285.471923828125,284.95001220703125,296.9786376953125,291.9266052246094,296.97711181640625,297.1767578125,285.47515869140625,1.0,0.4946812987327575,1.0,1.0,0.0,1.0,-2.612943410873413,2.6129379272460938,5.489016984938644e-06,2.0180485248565674,0.8602469563484192,0.8602469563484192,0.0,111.73377227783205,125.0,49800.5,0.0,1516.430419921875,1.0,280.6393127441406,284.10479736328125,294.9212646484375,298.0624694824219,293.1499938964844,293.1499938964844,280.95001220703125,35396.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888067007064819,1.0,0.0,0.0,3.430050134658813,3.430072069168091,7.850445058465993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.71923828125,0.0,1297.714599609375,1895.4371337890625,0.0,3299.046142578125,0.8558509349822998,1.0,0.0,3.0,1.0,0.0
12398280,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713134765625,0.8124967217445374,0.279863566160202,0.2533167600631714,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47216796875,0.9629400968551636,0.4612032175064087,0.4376190304756164,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47137451171875,0.8189289569854736,0.2871131002902984,0.2019620835781097,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47149658203125,0.8346298336982727,0.3053599894046783,0.2906292676925659,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706726074219,0.7489747405052185,0.218881294131279,0.9929665923118592,285.471923828125,284.95001220703125,296.9786376953125,291.9266052246094,296.97711181640625,297.1767578125,285.47515869140625,1.0,0.4946812987327575,1.0,1.0,0.0,1.0,-2.612943410873413,2.6129379272460938,5.489016984938644e-06,2.0180485248565674,0.8602469563484192,0.8602469563484192,0.0,111.73377227783205,125.0,49800.5,0.0,1516.430419921875,1.0,280.6393127441406,284.10479736328125,294.9212646484375,298.0624694824219,293.1499938964844,293.1499938964844,280.95001220703125,35396.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888067007064819,1.0,0.0,0.0,3.430050134658813,3.430072069168091,7.850445058465993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.71923828125,0.0,1297.714599609375,1895.4371337890625,0.0,3299.046142578125,0.8558509349822998,1.0,0.0,3.0,1.0,0.0
12398340,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849060058594,0.8076758980751038,0.2815007269382477,0.2548782229423523,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68560791015625,0.9559531211853028,0.4632974863052368,0.4391233026981354,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849365234375,0.814724862575531,0.2893282175064087,0.2035815268754959,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68505859375,0.8302816152572632,0.3075532913208008,0.2928031086921692,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6843566894531,0.744777262210846,0.2202263921499252,0.9994691610336304,285.6853942871094,284.95001220703125,297.04998779296875,291.9621887207031,297.0484924316406,297.18853759765625,285.68804931640625,1.0,0.4988781809806824,1.0,1.0,0.0,1.0,-2.628997802734375,2.628992319107056,5.55663245904725e-06,2.0304269790649414,0.8717421889305115,0.8717421889305115,0.0,115.59410858154295,113.0,49136.9765625,0.0,1555.725341796875,1.0,280.9398193359375,284.32421875,294.94879150390625,298.04998779296875,293.1499938964844,293.1499938964844,281.25,35014.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838012218475342,1.0,0.0,0.0,3.466249942779541,3.466272115707397,8.017021855266648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.1181640625,0.0,1331.1800537109375,1895.4371337890625,0.0,3252.192626953125,0.8635921478271484,1.0,0.0,3.0,1.0,0.0
12398400,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849060058594,0.8076758980751038,0.2815007269382477,0.2548782229423523,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68560791015625,0.9559531211853028,0.4632974863052368,0.4391233026981354,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849365234375,0.814724862575531,0.2893282175064087,0.2035815268754959,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68505859375,0.8302816152572632,0.3075532913208008,0.2928031086921692,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6843566894531,0.744777262210846,0.2202263921499252,0.9994691610336304,285.6853942871094,284.95001220703125,297.04998779296875,291.9621887207031,297.0484924316406,297.18853759765625,285.68804931640625,1.0,0.4988781809806824,1.0,1.0,0.0,1.0,-2.628997802734375,2.628992319107056,5.55663245904725e-06,2.0304269790649414,0.8717421889305115,0.8717421889305115,0.0,115.59410858154295,113.0,49136.9765625,0.0,1555.725341796875,1.0,280.9398193359375,284.32421875,294.94879150390625,298.04998779296875,293.1499938964844,293.1499938964844,281.25,35014.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838012218475342,1.0,0.0,0.0,3.466249942779541,3.466272115707397,8.017021855266648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.1181640625,0.0,1331.1800537109375,1895.4371337890625,0.0,3252.192626953125,0.8635921478271484,1.0,0.0,3.0,1.0,0.0
12398460,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.8097897171974182,0.2812114357948303,0.2549302875995636,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.9595654010772704,0.4645294547080993,0.44044229388237,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759155273437,0.8172223567962646,0.2895239591598511,0.203982263803482,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8326829075813293,0.3076501190662384,0.2932793200016022,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756103515625,0.7461665868759155,0.2193893641233444,0.9977045059204102,285.87615966796875,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.1860046386719,285.8773803710937,1.0,0.4979515969753265,1.0,1.0,0.0,1.0,-2.6295952796936035,2.629589557647705,5.559440523938974e-06,2.031026601791382,0.885660707950592,0.885660707950592,0.0,114.55949401855467,101.0,48320.44140625,0.0,1551.9052734375,1.0,281.240234375,284.52447509765625,294.9778137207031,298.0332946777344,293.1499938964844,293.1499938964844,281.54998779296875,34699.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877741813659668,1.0,0.0,0.0,3.514416456222534,3.5144388675689697,8.241376008299994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.15576171875,0.0,1378.1192626953125,1895.4371337890625,0.0,3195.4140625,0.8740746378898621,1.0,0.0,3.0,1.0,0.0
12398520,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.8097897171974182,0.2812114357948303,0.2549302875995636,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.9595654010772704,0.4645294547080993,0.44044229388237,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759155273437,0.8172223567962646,0.2895239591598511,0.203982263803482,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8326829075813293,0.3076501190662384,0.2932793200016022,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756103515625,0.7461665868759155,0.2193893641233444,0.9977045059204102,285.87615966796875,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.1860046386719,285.8773803710937,1.0,0.4979515969753265,1.0,1.0,0.0,1.0,-2.6295952796936035,2.629589557647705,5.559440523938974e-06,2.031026601791382,0.885660707950592,0.885660707950592,0.0,114.55949401855467,101.0,48320.44140625,0.0,1551.9052734375,1.0,281.240234375,284.52447509765625,294.9778137207031,298.0332946777344,293.1499938964844,293.1499938964844,281.54998779296875,34699.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877741813659668,1.0,0.0,0.0,3.514416456222534,3.5144388675689697,8.241376008299994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.15576171875,0.0,1378.1192626953125,1895.4371337890625,0.0,3195.4140625,0.8740746378898621,1.0,0.0,3.0,1.0,0.0
12398580,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0581359863281,0.8219926953315735,0.2820791602134704,0.2552630305290222,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585327148437,0.9755909442901612,0.4671984910964966,0.442433089017868,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05816650390625,0.8296394944190979,0.2908132672309875,0.2045388668775558,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582275390625,0.8452430367469788,0.3087466955184936,0.2938675284385681,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05780029296875,0.7567933797836304,0.2194978594779968,0.9960957765579224,286.05841064453125,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.1957092285156,286.05975341796875,1.0,0.4940450191497803,1.0,1.0,0.0,1.0,-2.6318230628967285,2.631817579269409,5.568606411543442e-06,2.032620906829834,0.9019156694412231,0.9019156694412231,0.0,108.63751220703124,89.0,47516.08203125,0.0,1528.4246826171875,1.0,281.540771484375,284.71844482421875,295.0057067871094,298.0108337402344,293.1499938964844,293.1499938964844,281.8500061035156,34448.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870717465877533,1.0,0.0,0.0,3.5718111991882324,3.5718343257904053,8.512758427059453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.44384765625,0.0,1436.549560546875,1895.4371337890625,0.0,3129.54052734375,0.8867064118385315,1.0,0.0,3.0,1.0,0.0
12398640,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0581359863281,0.8219926953315735,0.2820791602134704,0.2552630305290222,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585327148437,0.9755909442901612,0.4671984910964966,0.442433089017868,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05816650390625,0.8296394944190979,0.2908132672309875,0.2045388668775558,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582275390625,0.8452430367469788,0.3087466955184936,0.2938675284385681,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05780029296875,0.7567933797836304,0.2194978594779968,0.9960957765579224,286.05841064453125,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.1957092285156,286.05975341796875,1.0,0.4940450191497803,1.0,1.0,0.0,1.0,-2.6318230628967285,2.631817579269409,5.568606411543442e-06,2.032620906829834,0.9019156694412231,0.9019156694412231,0.0,108.63751220703124,89.0,47516.08203125,0.0,1528.4246826171875,1.0,281.540771484375,284.71844482421875,295.0057067871094,298.0108337402344,293.1499938964844,293.1499938964844,281.8500061035156,34448.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870717465877533,1.0,0.0,0.0,3.5718111991882324,3.5718343257904053,8.512758427059453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.44384765625,0.0,1436.549560546875,1895.4371337890625,0.0,3129.54052734375,0.8867064118385315,1.0,0.0,3.0,1.0,0.0
12398700,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.190673828125,0.8315184116363525,0.2827529907226562,0.2556169331073761,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1934509277344,0.9866814613342284,0.4688232243061065,0.4436789155006408,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908874511719,0.8394762277603149,0.291693240404129,0.2049632668495178,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912841796875,0.8554683923721313,0.3095267117023468,0.2943477630615234,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7657838463783264,0.2197947651147842,0.9962231516838074,286.1926574707031,284.95001220703125,297.2243347167969,292.0438842773437,297.222900390625,297.2028503417969,286.20269775390625,1.0,0.4915155172348022,1.0,1.0,0.0,1.0,-2.63498330116272,2.6349778175354004,5.581916411756538e-06,2.035026788711548,0.911483347415924,0.911483347415924,0.0,104.42312622070312,89.0,46661.15234375,0.0,1513.8450927734375,1.0,281.7968139648437,284.873779296875,294.99810791015625,297.90283203125,293.1499938964844,293.1499938964844,281.8500061035156,34333.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864999532699585,1.0,0.0,0.0,3.6032071113586426,3.6032304763793945,8.663068911118899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.91064453125,0.0,1469.421630859375,1895.4371337890625,0.0,3075.9013671875,0.8936789035797119,1.0,0.0,3.0,1.0,0.0
12398760,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266540527344,0.8427104949951172,0.2835603952407837,0.2561521232128143,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22509765625,0.997929573059082,0.4706078469753265,0.4451467394828796,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265319824219,0.8511214852333069,0.292697936296463,0.2055132240056991,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2263488769531,0.8676387071609497,0.3104345798492431,0.2949963510036468,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275390625,0.7765414714813232,0.2202225774526596,0.9971107840538024,286.2256164550781,284.95001220703125,297.2581787109375,292.0587158203125,297.2509155273437,297.2113647460937,286.2167358398437,1.0,0.488712340593338,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.639887809753418,2.2799835205078125,0.3599041104316711,1.680570125579834,0.9204110503196716,0.9204110503196716,0.0,99.81124114990234,77.0,45826.31640625,0.0,1498.352783203125,1.0,281.8414001464844,284.8694763183594,295.0341186523437,297.9830017089844,293.1499938964844,293.1499938964844,281.54998779296875,34253.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633982539176941,1.0,0.0,0.0,3.636545896530152,3.6365694999694815,8.824120527606283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.560546875,0.0,1505.23583984375,1895.4371337890625,0.0,3060.880126953125,0.9010549783706664,1.0,0.0,3.0,1.0,0.0
12398820,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219970703125,0.8515008091926575,0.2835150361061096,0.2564809322357178,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167175292969,0.9990000128746032,0.4722826480865478,0.4352959990501404,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215393066406,0.8604851365089417,0.2930971682071686,0.2060012966394424,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207763671875,0.877379298210144,0.310793399810791,0.2955822944641113,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261169433594,0.7850168943405151,0.2202279418706894,0.997791588306427,285.91815185546875,284.95001220703125,297.29815673828125,292.07574462890625,297.2633361816406,297.2143249511719,285.8958435058594,1.0,0.484316349029541,0.5607988834381104,0.5607988834381104,0.4392011165618896,1.0,-2.6303088665008545,1.533999800682068,1.0963090658187866,0.9387351870536804,0.925341248512268,0.925341248512268,0.0,95.8981475830078,77.0,44478.78125,0.0,1466.4044189453125,1.0,281.5838623046875,284.5152587890625,295.10174560546875,298.1160583496094,293.1499938964844,293.1499938964844,281.54998779296875,34452.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695780634880066,1.0,0.0,0.0,3.6710033416748047,3.671027421951294,8.992136031338305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.51318359375,0.0,1545.0166015625,1895.4371337890625,0.0,3118.8525390625,0.9088433980941772,1.0,0.0,3.0,1.0,0.0
12398880,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.746826171875,0.8567444682121277,0.282795250415802,0.2560356855392456,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424621582031,0.9990000128746032,0.4734323918819427,0.4264135956764221,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464294433594,0.8662654757499695,0.2927994728088379,0.2059123367071151,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74578857421875,0.8834303021430969,0.310504138469696,0.2954569160938263,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.7902247905731201,0.2198363691568374,0.9964709877967834,285.7436218261719,284.95001220703125,297.32470703125,292.0868225097656,297.2540283203125,297.2134094238281,285.7245788574219,1.0,0.4807938039302826,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.61753249168396,0.9359909296035768,1.6815414428710938,0.3448706865310669,0.9277240037918092,0.9277240037918092,0.0,93.3040771484375,65.0,42424.5703125,0.0,1437.83447265625,1.0,281.5574035644531,284.33233642578125,295.0756530761719,297.9721984863281,293.1499938964844,293.1499938964844,281.25,34629.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666678667068481,1.0,0.0,0.0,3.689987182617188,3.6900112628936768,9.085377428164064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.583984375,0.0,1567.75,1895.4371337890625,0.0,3091.5517578125,0.91323322057724,1.0,0.0,3.0,1.0,0.0
12398940,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392944335937,0.8698193430900574,0.2796823978424072,0.2533805966377258,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33819580078125,0.9990000128746032,0.4767786264419555,0.4031470417976379,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33917236328125,0.881004810333252,0.2908784747123718,0.2046598047018051,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389892578125,0.8988499641418457,0.308607816696167,0.2937932014465332,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402099609375,0.8032787442207336,0.2179166823625564,0.9881903529167176,285.33843994140625,284.95001220703125,297.3896484375,292.1130065917969,297.2493591308594,297.2088623046875,285.3333740234375,1.0,0.4702998399734497,0.0,0.0,1.0,1.0,-2.572926044464112,0.0008612379315309,2.5720646381378174,-0.5793554782867432,0.9294316172599792,0.9294316172599792,0.0,86.49205780029297,68.0,41605.13671875,0.0,1352.4176025390625,1.0,281.2579040527344,283.93511962890625,295.04058837890625,297.8067932128906,293.1499938964844,293.1499938964844,280.95001220703125,35118.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853428304195404,1.0,0.0,0.0,3.7233400344848633,3.723364591598511,9.250360903934052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.9404296875,0.0,1609.5787353515625,1895.4371337890625,0.0,2967.39111328125,0.9210720658302308,1.0,0.0,3.0,1.0,0.0
12399000,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392944335937,0.8698193430900574,0.2796823978424072,0.2533805966377258,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33819580078125,0.9990000128746032,0.4767786264419555,0.4031470417976379,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33917236328125,0.881004810333252,0.2908784747123718,0.2046598047018051,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389892578125,0.8988499641418457,0.308607816696167,0.2937932014465332,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402099609375,0.8032787442207336,0.2179166823625564,0.9881903529167176,285.33843994140625,284.95001220703125,297.3896484375,292.1130065917969,297.2493591308594,297.2088623046875,285.3333740234375,1.0,0.4702998399734497,0.0,0.0,1.0,1.0,-2.572926044464112,0.0008612379315309,2.5720646381378174,-0.5793554782867432,0.9294316172599792,0.9294316172599792,0.0,86.49205780029297,68.0,41605.13671875,0.0,1352.4176025390625,1.0,281.2579040527344,283.93511962890625,295.04058837890625,297.8067932128906,293.1499938964844,293.1499938964844,280.95001220703125,35118.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853428304195404,1.0,0.0,0.0,3.7233400344848633,3.723364591598511,9.250360903934052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.9404296875,0.0,1609.5787353515625,1895.4371337890625,0.0,2967.39111328125,0.9210720658302308,1.0,0.0,3.0,1.0,0.0
12399060,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8758962750434875,0.2767780423164367,0.2505943179130554,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.9990000128746032,0.4811666309833526,0.3905650377273559,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.8884524703025818,0.2889594733715057,0.2032175213098526,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.9066474437713624,0.3066042959690094,0.2917848527431488,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.809211790561676,0.215841144323349,0.9783952236175536,285.085693359375,284.95001220703125,297.4528503417969,292.13726806640625,297.2659606933594,297.2117614746094,285.08184814453125,1.0,0.4632607698440552,0.0254858415573835,0.0254858415573835,1.0,1.0,-2.5385427474975586,0.0017727459780871,2.53676986694336,-0.5710322260856628,0.9292393326759338,0.9292393326759338,0.0,82.66352081298828,71.0,42443.54296875,0.0,1292.2022705078125,1.0,280.9573974609375,283.67236328125,295.09674072265625,297.885986328125,293.1499938964844,293.1499938964844,280.6499938964844,35484.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847200870513916,1.0,0.0,0.0,3.743457078933716,3.7434821128845215,9.350590062240371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.08935546875,0.0,1635.6943359375,1895.4371337890625,0.0,2909.060791015625,0.9258356094360352,1.0,0.0,3.0,1.0,0.0
