time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399120,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8758962750434875,0.2767780423164367,0.2505943179130554,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.9990000128746032,0.4811666309833526,0.3905650377273559,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.8884524703025818,0.2889594733715057,0.2032175213098526,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.9066474437713624,0.3066042959690094,0.2917848527431488,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.809211790561676,0.215841144323349,0.9783952236175536,285.085693359375,284.95001220703125,297.4528503417969,292.13726806640625,297.2659606933594,297.2117614746094,285.08184814453125,1.0,0.4632607698440552,0.0254858415573835,0.0254858415573835,1.0,1.0,-2.5385427474975586,0.0017727459780871,2.53676986694336,-0.5710322260856628,0.9292393326759338,0.9292393326759338,0.0,82.66352081298828,71.0,42443.54296875,0.0,1292.2022705078125,1.0,280.9573974609375,283.67236328125,295.09674072265625,297.885986328125,293.1499938964844,293.1499938964844,280.6499938964844,35484.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847200870513916,1.0,0.0,0.0,3.743457078933716,3.7434821128845215,9.350590062240371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.08935546875,0.0,1635.6943359375,1895.4371337890625,0.0,2909.060791015625,0.9258356094360352,1.0,0.0,3.0,1.0,0.0
12399180,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8771190643310547,0.2740624547004699,0.248096764087677,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.9990000128746032,0.484797865152359,0.3850838840007782,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.8907844424247742,0.2871325612068176,0.2019033879041671,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.9091476798057556,0.3046245574951172,0.289878100156784,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8103813529014587,0.2137615382671356,0.9689000844955444,284.8475341796875,284.95001220703125,297.5141906738281,292.15972900390625,297.27984619140625,297.2117919921875,284.84429931640625,1.0,0.4585916399955749,0.050971683114767,0.050971683114767,1.0,1.0,-2.513671875,0.0073354872874915,2.5063364505767822,-0.5600144863128662,0.9259800910949708,0.9259800910949708,0.0,80.70411682128906,74.0,43303.84765625,0.0,1253.02490234375,1.0,280.6574401855469,283.4212341308594,295.1561889648437,298.0001220703125,293.1499938964844,293.1499938964844,280.3500061035156,35831.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494327068328857,1.0,0.0,0.0,3.750699996948242,3.750725030899048,9.386808415001724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.236328125,0.0,1646.816162109375,1895.4371337890625,0.0,2929.957763671875,0.9276934266090392,1.0,0.0,3.0,1.0,0.0
12399240,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8771190643310547,0.2740624547004699,0.248096764087677,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.9990000128746032,0.484797865152359,0.3850838840007782,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.8907844424247742,0.2871325612068176,0.2019033879041671,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.9091476798057556,0.3046245574951172,0.289878100156784,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8103813529014587,0.2137615382671356,0.9689000844955444,284.8475341796875,284.95001220703125,297.5141906738281,292.15972900390625,297.27984619140625,297.2117919921875,284.84429931640625,1.0,0.4585916399955749,0.050971683114767,0.050971683114767,1.0,1.0,-2.513671875,0.0073354872874915,2.5063364505767822,-0.5600144863128662,0.9259800910949708,0.9259800910949708,0.0,80.70411682128906,74.0,43303.84765625,0.0,1253.02490234375,1.0,280.6574401855469,283.4212341308594,295.1561889648437,298.0001220703125,293.1499938964844,293.1499938964844,280.3500061035156,35831.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494327068328857,1.0,0.0,0.0,3.750699996948242,3.750725030899048,9.386808415001724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.236328125,0.0,1646.816162109375,1895.4371337890625,0.0,2929.957763671875,0.9276934266090392,1.0,0.0,3.0,1.0,0.0
12399300,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68896484375,0.8763517737388611,0.2727450728416443,0.2469287067651748,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861572265625,0.9990000128746032,0.4862004220485687,0.3842617273330688,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885681152344,0.8905161023139954,0.2862521409988403,0.2012954354286193,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6880798339844,0.9088082313537598,0.303640753030777,0.2889648973941803,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915283203125,0.8096794486045837,0.2127241045236587,0.9642892479896544,284.6866455078125,284.95001220703125,297.54412841796875,292.1702575683594,297.2850646972656,297.2098388671875,284.6741027832031,1.0,0.4569584727287292,0.0637146010994911,0.0637146010994911,1.0,1.0,-2.503910779953003,0.0136280208826065,2.4902827739715576,-0.5515824556350708,0.9226792454719543,0.9226792454719543,0.0,80.21532440185547,74.0,44201.71484375,0.0,1239.0128173828125,1.0,280.3988037109375,283.23590087890625,295.2013244628906,298.1527099609375,293.1499938964844,293.1499938964844,280.3500061035156,36010.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543202877044678,1.0,0.0,0.0,3.7498161792755127,3.7498412132263184,9.382384860145976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.029296875,0.0,1647.1614990234375,1895.4371337890625,0.0,2975.7509765625,0.927581548690796,1.0,0.0,3.0,1.0,0.0
12399360,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197509765625,0.8745116591453552,0.2713867127895355,0.2456990331411361,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.619140625,0.9990000128746032,0.4872473180294037,0.3847303986549377,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.889167308807373,0.2853401899337768,0.2006520181894302,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195373535156,0.9072919487953186,0.3026111125946045,0.2879931032657623,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62030029296875,0.808012068271637,0.2116502076387405,0.9594906568527222,284.6192321777344,284.95001220703125,297.5735778808594,292.18035888671875,297.2885131835937,297.2056884765625,284.61651611328125,1.0,0.4556982815265655,0.0660504028201103,0.0660504028201103,1.0,1.0,-2.495288372039795,0.015550322830677,2.4797379970550537,-0.54775470495224,0.9197471737861632,0.9197471737861632,0.0,80.03009033203125,77.0,44159.88671875,0.0,1227.7877197265625,1.0,280.35723876953125,283.1788635253906,295.1943054199219,298.0960693359375,293.1499938964844,293.1499938964844,280.04998779296875,36170.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551040887832642,1.0,0.0,0.0,3.74538779258728,3.745412826538086,9.360237527289428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.02294921875,0.0,1643.20947265625,1895.4371337890625,0.0,2983.097900390625,0.9267265796661376,1.0,0.0,3.0,1.0,0.0
12399420,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4010925292969,0.8689833283424377,0.2687014639377594,0.2433266639709472,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4005126953125,0.9990000128746032,0.4884238243103027,0.3882620632648468,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4010009765625,0.8845440745353699,0.2835607528686523,0.199433222413063,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4009094238281,0.9022698998451232,0.3005462288856506,0.2860899865627289,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.401611328125,0.802788257598877,0.2094867825508117,0.9500081539154052,284.400634765625,284.95001220703125,297.6308898925781,292.1992492675781,297.29156494140625,297.1929016113281,284.39825439453125,1.0,0.4541195929050445,0.0707219988107681,0.0707219988107681,1.0,1.0,-2.481534242630005,0.0189515836536884,2.46258282661438,-0.5413057208061218,0.9106607437133788,0.9106607437133788,0.0,80.3132095336914,80.0,44989.87109375,0.0,1212.470703125,1.0,280.0577087402344,282.9457397460937,295.217529296875,298.1738586425781,293.1499938964844,293.1499938964844,279.75,36510.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614771962165833,1.0,0.0,0.0,3.727427244186402,3.727452039718628,9.270681289308412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.638671875,0.0,1624.9322509765625,1895.4371337890625,0.0,3042.85986328125,0.9229256510734558,1.0,0.0,3.0,1.0,0.0
12399480,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4010925292969,0.8689833283424377,0.2687014639377594,0.2433266639709472,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4005126953125,0.9990000128746032,0.4884238243103027,0.3882620632648468,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4010009765625,0.8845440745353699,0.2835607528686523,0.199433222413063,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4009094238281,0.9022698998451232,0.3005462288856506,0.2860899865627289,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.401611328125,0.802788257598877,0.2094867825508117,0.9500081539154052,284.400634765625,284.95001220703125,297.6308898925781,292.1992492675781,297.29156494140625,297.1929016113281,284.39825439453125,1.0,0.4541195929050445,0.0707219988107681,0.0707219988107681,1.0,1.0,-2.481534242630005,0.0189515836536884,2.46258282661438,-0.5413057208061218,0.9106607437133788,0.9106607437133788,0.0,80.3132095336914,80.0,44989.87109375,0.0,1212.470703125,1.0,280.0577087402344,282.9457397460937,295.217529296875,298.1738586425781,293.1499938964844,293.1499938964844,279.75,36510.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614771962165833,1.0,0.0,0.0,3.727427244186402,3.727452039718628,9.270681289308412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.638671875,0.0,1624.9322509765625,1895.4371337890625,0.0,3042.85986328125,0.9229256510734558,1.0,0.0,3.0,1.0,0.0
12399540,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.19061279296875,0.8614656329154968,0.2660003006458282,0.2409642487764358,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19012451171875,0.9990000128746032,0.4883640110492706,0.3946613073348999,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1905517578125,0.8778391480445862,0.2817959785461426,0.1982422620058059,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1904602050781,0.8951383829116821,0.2984353601932525,0.2841667532920837,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910705566406,0.7955198287963867,0.2072671055793762,0.940390646457672,284.19024658203125,284.95001220703125,297.6860046386719,292.21649169921875,297.28955078125,297.1741943359375,284.1882629394531,1.0,0.4535068571567535,0.0753935948014259,0.0753935948014259,1.0,1.0,-2.471085786819458,0.022956445813179,2.448129415512085,-0.5349680185317993,0.898824155330658,0.898824155330658,0.0,81.3159408569336,83.0,45781.984375,0.0,1204.24267578125,1.0,279.7579040527344,282.7209167480469,295.23443603515625,298.2416076660156,293.1499938964844,293.1499938964844,279.45001220703125,36866.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867675244808197,1.0,0.0,0.0,3.696274280548096,3.696298837661743,9.116363912653468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.7958984375,0.0,1591.8272705078125,1895.4371337890625,0.0,3101.002197265625,0.9161884784698486,1.0,0.0,3.0,1.0,0.0
12399600,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.19061279296875,0.8614656329154968,0.2660003006458282,0.2409642487764358,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19012451171875,0.9990000128746032,0.4883640110492706,0.3946613073348999,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1905517578125,0.8778391480445862,0.2817959785461426,0.1982422620058059,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1904602050781,0.8951383829116821,0.2984353601932525,0.2841667532920837,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910705566406,0.7955198287963867,0.2072671055793762,0.940390646457672,284.19024658203125,284.95001220703125,297.6860046386719,292.21649169921875,297.28955078125,297.1741943359375,284.1882629394531,1.0,0.4535068571567535,0.0753935948014259,0.0753935948014259,1.0,1.0,-2.471085786819458,0.022956445813179,2.448129415512085,-0.5349680185317993,0.898824155330658,0.898824155330658,0.0,81.3159408569336,83.0,45781.984375,0.0,1204.24267578125,1.0,279.7579040527344,282.7209167480469,295.23443603515625,298.2416076660156,293.1499938964844,293.1499938964844,279.45001220703125,36866.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867675244808197,1.0,0.0,0.0,3.696274280548096,3.696298837661743,9.116363912653468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.7958984375,0.0,1591.8272705078125,1895.4371337890625,0.0,3101.002197265625,0.9161884784698486,1.0,0.0,3.0,1.0,0.0
12399660,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8527607321739197,0.2632899880409241,0.238608181476593,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.989013671875,0.9990000128746032,0.487146258354187,0.4031170904636383,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9893798828125,0.8698489665985107,0.2800554931163788,0.1970792263746261,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98931884765625,0.8865647912025452,0.2962878942489624,0.2822242379188537,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898376464844,0.7869310975074768,0.2049980461597442,0.930625319480896,283.9891357421875,284.95001220703125,297.73883056640625,292.23211669921875,297.2832946777344,297.15069580078125,283.98760986328125,1.0,0.4535983502864837,0.0800652578473091,0.0800652578473091,1.0,1.0,-2.462949275970459,0.027615699917078,2.435333490371704,-0.5284751653671265,0.8843716979026794,0.8843716979026794,0.0,82.85916137695312,86.0,46522.41015625,0.0,1201.0660400390625,1.0,279.4582214355469,282.5058288574219,295.2482604980469,298.302734375,293.1499938964844,293.1499938964844,279.75,37245.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734385371208191,1.0,0.0,0.0,3.650993824005127,3.651017904281616,8.89437558271311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.8720703125,0.0,1543.596923828125,1895.4371337890625,0.0,3155.06298828125,0.9063292145729064,1.0,0.0,3.0,1.0,0.0
12399720,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894714355469,0.8527607321739197,0.2632899880409241,0.238608181476593,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.989013671875,0.9990000128746032,0.487146258354187,0.4031170904636383,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9893798828125,0.8698489665985107,0.2800554931163788,0.1970792263746261,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98931884765625,0.8865647912025452,0.2962878942489624,0.2822242379188537,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898376464844,0.7869310975074768,0.2049980461597442,0.930625319480896,283.9891357421875,284.95001220703125,297.73883056640625,292.23211669921875,297.2832946777344,297.15069580078125,283.98760986328125,1.0,0.4535983502864837,0.0800652578473091,0.0800652578473091,1.0,1.0,-2.462949275970459,0.027615699917078,2.435333490371704,-0.5284751653671265,0.8843716979026794,0.8843716979026794,0.0,82.85916137695312,86.0,46522.41015625,0.0,1201.0660400390625,1.0,279.4582214355469,282.5058288574219,295.2482604980469,298.302734375,293.1499938964844,293.1499938964844,279.75,37245.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734385371208191,1.0,0.0,0.0,3.650993824005127,3.651017904281616,8.89437558271311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.8720703125,0.0,1543.596923828125,1895.4371337890625,0.0,3155.06298828125,0.9063292145729064,1.0,0.0,3.0,1.0,0.0
12399780,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1868591308594,0.8457257747650146,0.2620141208171844,0.2370852530002594,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1876525878906,0.9990000128746032,0.4865912795066833,0.4109975397586822,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869812011719,0.8633890748023987,0.2795906662940979,0.1964935213327407,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1871032714844,0.8793598413467407,0.2952547967433929,0.2809416949748993,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1862487792969,0.779558539390564,0.2035287767648697,0.9230430126190186,284.1874389648437,284.95001220703125,297.7892150878906,292.24615478515625,297.2846374511719,297.1375732421875,284.1903686523437,1.0,0.454332947731018,0.0847369208931922,0.0847369208931922,1.0,1.0,-2.459226608276367,0.0330438315868377,2.426182746887207,-0.5222498178482056,0.8757233619689941,0.8757233619689941,0.0,84.45442962646484,89.0,45122.1328125,0.0,1203.3280029296875,1.0,279.7418212890625,282.72869873046875,295.1884155273437,298.083740234375,293.1499938964844,293.1499938964844,280.04998779296875,37202.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577068448066711,1.0,0.0,0.0,3.605061054229736,3.6050846576690674,8.671984801367216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.37841796875,0.0,1492.6282958984375,1895.4371337890625,0.0,3007.499755859375,0.8960987329483032,1.0,0.0,3.0,1.0,0.0
12399840,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1868591308594,0.8457257747650146,0.2620141208171844,0.2370852530002594,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1876525878906,0.9990000128746032,0.4865912795066833,0.4109975397586822,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869812011719,0.8633890748023987,0.2795906662940979,0.1964935213327407,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1871032714844,0.8793598413467407,0.2952547967433929,0.2809416949748993,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1862487792969,0.779558539390564,0.2035287767648697,0.9230430126190186,284.1874389648437,284.95001220703125,297.7892150878906,292.24615478515625,297.2846374511719,297.1375732421875,284.1903686523437,1.0,0.454332947731018,0.0847369208931922,0.0847369208931922,1.0,1.0,-2.459226608276367,0.0330438315868377,2.426182746887207,-0.5222498178482056,0.8757233619689941,0.8757233619689941,0.0,84.45442962646484,89.0,45122.1328125,0.0,1203.3280029296875,1.0,279.7418212890625,282.72869873046875,295.1884155273437,298.083740234375,293.1499938964844,293.1499938964844,280.04998779296875,37202.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577068448066711,1.0,0.0,0.0,3.605061054229736,3.6050846576690674,8.671984801367216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.37841796875,0.0,1492.6282958984375,1895.4371337890625,0.0,3007.499755859375,0.8960987329483032,1.0,0.0,3.0,1.0,0.0
12399900,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406066894531,0.8434677720069885,0.2619085907936096,0.2368589341640472,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34423828125,0.9990000128746032,0.4869067370891571,0.4140703678131103,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3412170410156,0.8614083528518677,0.2798821628093719,0.1965940296649933,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3416748046875,0.8769670724868774,0.2952153384685516,0.2807800471782684,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3378601074219,0.7769988775253296,0.2031717896461486,0.9209966063499452,284.3432006835937,284.95001220703125,297.8134460449219,292.25262451171875,297.2896728515625,297.13690185546875,284.35601806640625,1.0,0.4549996852874756,0.0870727449655532,0.0870727449655532,1.0,1.0,-2.460111618041992,0.0361032336950302,2.424008369445801,-0.5193951725959778,0.8731663227081299,0.8731663227081299,0.0,85.16089630126953,89.0,44014.01953125,0.0,1207.320068359375,1.0,279.9970703125,282.910400390625,295.16461181640625,297.9304504394531,293.1499938964844,293.1499938964844,280.04998779296875,37101.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473055362701416,1.0,0.0,0.0,3.5844802856445312,3.5845038890838623,8.573254035582067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.00244140625,0.0,1469.58251953125,1895.4371337890625,0.0,2910.040771484375,0.8914936184883118,1.0,0.0,3.0,1.0,0.0
12399960,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4139404296875,0.8418810963630676,0.2620647847652435,0.2369376868009567,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4148254394531,0.9990000128746032,0.4876109957695007,0.4166774749755859,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140930175781,0.8601140379905701,0.2804520428180694,0.1969323605298996,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4141845703125,0.8752454519271851,0.2954332232475281,0.2809133529663086,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4132385253906,0.7750837206840515,0.2030318081378936,0.9200778007507324,284.4145812988281,284.95001220703125,297.8370361328125,292.2587280273437,297.29736328125,297.1399230957031,284.4178161621094,1.0,0.4558764100074768,0.089337907731533,0.089337907731533,1.0,1.0,-2.462798595428467,0.0393191203474998,2.4234793186187744,-0.5167828798294067,0.8703607320785522,0.8703607320785522,0.0,85.82662963867188,77.0,43820.97265625,0.0,1213.2813720703125,1.0,280.0415344238281,282.9730224609375,295.19512939453125,297.9917297363281,293.1499938964844,293.1499938964844,280.3500061035156,36995.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419232964515686,1.0,0.0,0.0,3.5668561458587646,3.5668795108795166,8.489155334245879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.2861328125,0.0,1449.8978271484375,1895.4371337890625,0.0,2859.689697265625,0.8874569535255432,1.0,0.0,3.0,1.0,0.0
12400020,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273803710937,0.8482043743133545,0.2627071142196655,0.2373384237289428,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62799072265625,0.9990000128746032,0.4908649325370788,0.4076891541481018,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62750244140625,0.8677195906639099,0.2820108532905578,0.1978615522384643,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275634765625,0.8823645710945129,0.296251893043518,0.2814855277538299,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268615722656,0.7806888222694397,0.2031106054782867,0.9195127487182616,284.6278381347656,284.95001220703125,297.8822326660156,292.2698669433594,297.3209533691406,297.1571350097656,284.6299133300781,1.0,0.4525148272514343,0.0938682258129119,0.0938682258129119,1.0,1.0,-2.4536256790161133,0.0458069369196891,2.4078187942504883,-0.507972002029419,0.8677839040756226,0.8677839040756226,0.0,83.56517791748047,80.0,42446.22265625,0.0,1192.924560546875,1.0,280.3407287597656,283.20361328125,295.21551513671875,297.9296569824219,293.1499938964844,293.1499938964844,280.6499938964844,36718.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828534722328186,1.0,0.0,0.0,3.539090156555176,3.5391132831573486,8.357503702427493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.3369140625,0.0,1418.4561767578125,1895.4371337890625,0.0,2734.809326171875,0.8810797929763794,1.0,0.0,3.0,1.0,0.0
12400080,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273803710937,0.8482043743133545,0.2627071142196655,0.2373384237289428,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62799072265625,0.9990000128746032,0.4908649325370788,0.4076891541481018,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62750244140625,0.8677195906639099,0.2820108532905578,0.1978615522384643,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275634765625,0.8823645710945129,0.296251893043518,0.2814855277538299,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268615722656,0.7806888222694397,0.2031106054782867,0.9195127487182616,284.6278381347656,284.95001220703125,297.8822326660156,292.2698669433594,297.3209533691406,297.1571350097656,284.6299133300781,1.0,0.4525148272514343,0.0938682258129119,0.0938682258129119,1.0,1.0,-2.4536256790161133,0.0458069369196891,2.4078187942504883,-0.507972002029419,0.8677839040756226,0.8677839040756226,0.0,83.56517791748047,80.0,42446.22265625,0.0,1192.924560546875,1.0,280.3407287597656,283.20361328125,295.21551513671875,297.9296569824219,293.1499938964844,293.1499938964844,280.6499938964844,36718.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828534722328186,1.0,0.0,0.0,3.539090156555176,3.5391132831573486,8.357503702427493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.3369140625,0.0,1418.4561767578125,1895.4371337890625,0.0,2734.809326171875,0.8810797929763794,1.0,0.0,3.0,1.0,0.0
12400140,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.8532394170761108,0.263689786195755,0.2380931973457336,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.9990000128746032,0.4966520667076111,0.4015517234802246,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.8740222454071045,0.2839754223823547,0.1991243958473205,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.8880323767662048,0.2974700629711151,0.2824896275997162,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.7851970195770264,0.2036171704530716,0.9210599064826964,284.8391418457031,284.95001220703125,297.9246520996094,292.2796325683594,297.3561096191406,297.1900634765625,284.8419494628906,1.0,0.4515205323696136,0.0983985513448715,0.0983985513448715,1.0,1.0,-2.451725721359253,0.0532230138778686,2.3985025882720947,-0.5002671480178833,0.8679643869400024,0.8679643869400024,0.0,82.17304229736328,83.0,41210.6484375,0.0,1184.8421630859375,1.0,280.6404724121094,283.4320678710937,295.23016357421875,297.8661804199219,293.1499938964844,293.1499938964844,280.95001220703125,36404.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160488605499268,1.0,0.0,0.0,3.522932529449463,3.5229554176330566,8.281365353468573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.44189453125,0.0,1399.2637939453125,1895.4371337890625,0.0,2619.004638671875,0.8772569894790649,1.0,0.0,3.0,1.0,0.0
12400200,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.8532394170761108,0.263689786195755,0.2380931973457336,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.9990000128746032,0.4966520667076111,0.4015517234802246,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.8740222454071045,0.2839754223823547,0.1991243958473205,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.8880323767662048,0.2974700629711151,0.2824896275997162,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.7851970195770264,0.2036171704530716,0.9210599064826964,284.8391418457031,284.95001220703125,297.9246520996094,292.2796325683594,297.3561096191406,297.1900634765625,284.8419494628906,1.0,0.4515205323696136,0.0983985513448715,0.0983985513448715,1.0,1.0,-2.451725721359253,0.0532230138778686,2.3985025882720947,-0.5002671480178833,0.8679643869400024,0.8679643869400024,0.0,82.17304229736328,83.0,41210.6484375,0.0,1184.8421630859375,1.0,280.6404724121094,283.4320678710937,295.23016357421875,297.8661804199219,293.1499938964844,293.1499938964844,280.95001220703125,36404.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160488605499268,1.0,0.0,0.0,3.522932529449463,3.5229554176330566,8.281365353468573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.44189453125,0.0,1399.2637939453125,1895.4371337890625,0.0,2619.004638671875,0.8772569894790649,1.0,0.0,3.0,1.0,0.0
12400260,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8561620116233826,0.2649508416652679,0.2391422241926193,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5029920339584351,0.3991077840328216,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8780856728553772,0.2862548530101776,0.2006416767835617,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8913476467132568,0.2989982962608337,0.2838384807109833,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7878039479255676,0.2044512927532196,0.9243547320365906,285.0551452636719,284.95001220703125,297.96417236328125,292.2881164550781,297.3917541503906,297.2245483398437,285.0579833984375,1.0,0.4521190524101257,0.1027506440877914,0.1027506440877914,1.0,1.0,-2.4574460983276367,0.061356782913208,2.3960893154144287,-0.493417352437973,0.8710647821426392,0.8710647821426392,0.0,81.83466339111328,86.0,40129.73046875,0.0,1190.0986328125,1.0,280.9405822753906,283.6615295410156,295.2437744140625,297.811767578125,293.1499938964844,293.1499938964844,281.25,36061.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045592308044434,1.0,0.0,0.0,3.519655704498291,3.5196783542633057,8.26596647129918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.1708984375,0.0,1393.3740234375,1895.4371337890625,0.0,2513.181884765625,0.8762738108634949,1.0,0.0,3.0,1.0,0.0
12400320,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8561620116233826,0.2649508416652679,0.2391422241926193,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5029920339584351,0.3991077840328216,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8780856728553772,0.2862548530101776,0.2006416767835617,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8913476467132568,0.2989982962608337,0.2838384807109833,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7878039479255676,0.2044512927532196,0.9243547320365906,285.0551452636719,284.95001220703125,297.96417236328125,292.2881164550781,297.3917541503906,297.2245483398437,285.0579833984375,1.0,0.4521190524101257,0.1027506440877914,0.1027506440877914,1.0,1.0,-2.4574460983276367,0.061356782913208,2.3960893154144287,-0.493417352437973,0.8710647821426392,0.8710647821426392,0.0,81.83466339111328,86.0,40129.73046875,0.0,1190.0986328125,1.0,280.9405822753906,283.6615295410156,295.2437744140625,297.811767578125,293.1499938964844,293.1499938964844,281.25,36061.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045592308044434,1.0,0.0,0.0,3.519655704498291,3.5196783542633057,8.26596647129918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.1708984375,0.0,1393.3740234375,1895.4371337890625,0.0,2513.181884765625,0.8762738108634949,1.0,0.0,3.0,1.0,0.0
12400380,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26971435546875,0.857566237449646,0.2664430439472198,0.2404277473688125,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704162597656,0.9990000128746032,0.5093717575073242,0.3992486000061035,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698669433594,0.8805446624755859,0.2888051271438598,0.2023700773715973,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699279785156,0.8929817080497742,0.3007786571979522,0.2854577600955963,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26910400390625,0.7890421748161316,0.205529049038887,0.9289258122444152,285.2702331542969,284.95001220703125,298.000732421875,292.2953796386719,297.4249572753906,297.2567749023437,285.27301025390625,1.0,0.4539819657802582,0.1071027368307113,0.1071027368307113,1.0,1.0,-2.468669176101685,0.0704665035009384,2.398202657699585,-0.4868043661117553,0.8770278692245483,0.8770278692245483,0.0,82.22759246826172,89.0,39160.375,0.0,1204.953125,1.0,281.2406005859375,283.88848876953125,295.25634765625,297.76422119140625,293.1499938964844,293.1499938964844,281.54998779296875,35712.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941198348999023,1.0,0.0,0.0,3.5294995307922363,3.52952241897583,8.312268278132251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.10888671875,0.0,1401.1103515625,1895.4371337890625,0.0,2417.79052734375,0.8782045245170593,1.0,0.0,3.0,1.0,0.0
12400440,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26971435546875,0.857566237449646,0.2664430439472198,0.2404277473688125,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704162597656,0.9990000128746032,0.5093717575073242,0.3992486000061035,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698669433594,0.8805446624755859,0.2888051271438598,0.2023700773715973,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699279785156,0.8929817080497742,0.3007786571979522,0.2854577600955963,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26910400390625,0.7890421748161316,0.205529049038887,0.9289258122444152,285.2702331542969,284.95001220703125,298.000732421875,292.2953796386719,297.4249572753906,297.2567749023437,285.27301025390625,1.0,0.4539819657802582,0.1071027368307113,0.1071027368307113,1.0,1.0,-2.468669176101685,0.0704665035009384,2.398202657699585,-0.4868043661117553,0.8770278692245483,0.8770278692245483,0.0,82.22759246826172,89.0,39160.375,0.0,1204.953125,1.0,281.2406005859375,283.88848876953125,295.25634765625,297.76422119140625,293.1499938964844,293.1499938964844,281.54998779296875,35712.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941198348999023,1.0,0.0,0.0,3.5294995307922363,3.52952241897583,8.312268278132251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.10888671875,0.0,1401.1103515625,1895.4371337890625,0.0,2417.79052734375,0.8782045245170593,1.0,0.0,3.0,1.0,0.0
12400500,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156799316406,0.8577067255973816,0.2672431170940399,0.2411134392023086,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188232421875,0.9990000128746032,0.5124974250793457,0.4001871645450592,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4163513183594,0.88118976354599,0.2901526689529419,0.2032824903726577,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.893195629119873,0.3017342090606689,0.28632852435112,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130249023437,0.7891578674316406,0.2061282247304916,0.931507647037506,285.41802978515625,284.95001220703125,298.017822265625,292.298583984375,297.44012451171875,297.2713623046875,285.4302673339844,1.0,0.4552948772907257,0.1092787832021713,0.1092787832021713,1.0,1.0,-2.475863218307495,0.0753853023052215,2.400477886199951,-0.4834814965724945,0.8815599083900452,0.8815599083900452,0.0,82.66165161132812,89.0,38260.91015625,0.0,1215.3121337890625,1.0,281.49530029296875,284.05859375,295.23748779296875,297.6450500488281,293.1499938964844,293.1499938964844,281.54998779296875,35531.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786953330039978,1.0,0.0,0.0,3.538970232009888,3.538993120193481,8.356936973541451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.78955078125,0.0,1409.715087890625,1895.4371337890625,0.0,2352.7890625,0.8802171349525452,1.0,0.0,3.0,1.0,0.0
12400560,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832458496094,0.8577809929847717,0.2681331634521484,0.2419107407331466,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839172363281,0.9990000128746032,0.515628457069397,0.4014044404029846,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.8817481398582458,0.2915935516357422,0.2042801976203918,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.8933056592941284,0.3027740120887756,0.287302553653717,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4826965332031,0.7891945838928223,0.2067947536706924,0.934467911720276,285.4837646484375,284.95001220703125,298.0341186523437,292.3014831542969,297.4548645019531,297.2856750488281,285.4863586425781,1.0,0.4568322896957397,0.1113383322954177,0.1113383322954177,1.0,1.0,-2.484207391738892,0.0803204402327537,2.4038867950439453,-0.480401337146759,0.8858258724212646,0.8858258724212646,0.0,83.1938705444336,92.0,38274.0390625,0.0,1227.5216064453125,1.0,281.5411071777344,284.1128845214844,295.26666259765625,297.72039794921875,293.1499938964844,293.1499938964844,281.8500061035156,35373.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845528721809387,1.0,0.0,0.0,3.552062749862671,3.552085876464844,8.41888493141596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.10986328125,0.0,1422.3497314453125,1895.4371337890625,0.0,2331.112548828125,0.8829816579818726,1.0,0.0,3.0,1.0,0.0
12400620,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933288574219,0.8571699857711792,0.2700171768665313,0.2435826659202575,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.9990000128746032,0.521750807762146,0.4050586521625519,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.8820680379867554,0.2946041822433471,0.2063592970371246,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69354248046875,0.8927018046379089,0.3049592077732086,0.2893475592136383,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927795410156,0.7885755300521851,0.2082195878028869,0.9408196806907654,285.6938171386719,284.95001220703125,298.0643310546875,292.3065185546875,297.4812316894531,297.3109741210937,285.6963195800781,1.0,0.4604532122611999,0.1154574379324913,0.1154574379324913,1.0,1.0,-2.5031898021698,0.0908159613609314,2.412373781204224,-0.4741213917732239,0.8974089026451111,0.8974089026451111,0.0,84.60263061523438,95.0,37449.8515625,0.0,1256.4237060546875,1.0,281.8410339355469,284.3334350585937,295.2757263183594,297.67938232421875,293.1499938964844,293.1499938964844,282.1499938964844,35059.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757055163383484,1.0,0.0,0.0,3.586386680603028,3.58641004562378,8.58237626744085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.04833984375,0.0,1456.62744140625,1895.4371337890625,0.0,2251.66943359375,0.8904173374176025,1.0,0.0,3.0,1.0,0.0
12400680,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933288574219,0.8571699857711792,0.2700171768665313,0.2435826659202575,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.9990000128746032,0.521750807762146,0.4050586521625519,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.8820680379867554,0.2946041822433471,0.2063592970371246,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69354248046875,0.8927018046379089,0.3049592077732086,0.2893475592136383,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927795410156,0.7885755300521851,0.2082195878028869,0.9408196806907654,285.6938171386719,284.95001220703125,298.0643310546875,292.3065185546875,297.4812316894531,297.3109741210937,285.6963195800781,1.0,0.4604532122611999,0.1154574379324913,0.1154574379324913,1.0,1.0,-2.5031898021698,0.0908159613609314,2.412373781204224,-0.4741213917732239,0.8974089026451111,0.8974089026451111,0.0,84.60263061523438,95.0,37449.8515625,0.0,1256.4237060546875,1.0,281.8410339355469,284.3334350585937,295.2757263183594,297.67938232421875,293.1499938964844,293.1499938964844,282.1499938964844,35059.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757055163383484,1.0,0.0,0.0,3.586386680603028,3.58641004562378,8.58237626744085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.04833984375,0.0,1456.62744140625,1895.4371337890625,0.0,2251.66943359375,0.8904173374176025,1.0,0.0,3.0,1.0,0.0
12400740,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.873779296875,0.85634446144104,0.2714222371578216,0.2448030263185501,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87548828125,0.9990000128746032,0.5258920788764954,0.4082888066768646,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.8818508386611938,0.2967939674854278,0.2078547477722168,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87432861328125,0.8918331861495972,0.3065626919269562,0.2908290326595306,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7877704501152039,0.2092793583869934,0.9455013275146484,285.87506103515625,284.95001220703125,298.08306884765625,292.3093566894531,297.4976501464844,297.32672119140625,285.88153076171875,1.0,0.4632875621318817,0.1182795092463493,0.1182795092463493,1.0,1.0,-2.5177366733551025,0.0984974727034568,2.419239044189453,-0.469673752784729,0.9074525237083436,0.9074525237083436,0.0,85.78397369384766,95.0,36590.8515625,0.0,1279.2821044921875,1.0,282.1227722167969,284.53106689453125,295.2601318359375,297.5877380371094,293.1499938964844,293.1499938964844,282.1499938964844,34845.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676781415939331,1.0,0.0,0.0,3.616118907928467,3.6161422729492174,8.725266411602206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.65185546875,0.0,1487.23876953125,1895.4371337890625,0.0,2180.248046875,0.8969310522079468,1.0,0.0,3.0,1.0,0.0
12400800,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.8559993505477905,0.2720814347267151,0.2454259246587753,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021301269531,0.9990000128746032,0.5277701616287231,0.4098329544067383,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90167236328125,0.8817757368087769,0.2978203594684601,0.2085887342691421,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017333984375,0.8914512991905212,0.3073168694972992,0.2915648221969604,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010009765625,0.7874199748039246,0.2097817361354828,0.9478459358215332,285.9019775390625,284.95001220703125,298.0911560058594,292.3105163574219,297.5047302246094,297.33349609375,285.90435791015625,1.0,0.4646777212619781,0.1195765435695648,0.1195765435695648,1.0,1.0,-2.5249223709106445,0.1021663248538971,2.42275619506836,-0.4676009714603424,0.9117611050605774,0.9117611050605774,0.0,86.35942077636719,98.0,36669.51953125,0.0,1290.62841796875,1.0,282.141357421875,284.5519104003906,295.28228759765625,297.6389465332031,293.1499938964844,293.1499938964844,281.8500061035156,34780.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673340439796448,1.0,0.0,0.0,3.631158828735352,3.6311824321746826,8.797996997600421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.01025390625,0.0,1503.233154296875,1895.4371337890625,0.0,2177.201416015625,0.9002335071563721,1.0,0.0,3.0,1.0,0.0
12400860,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7281188964844,0.8522334098815918,0.272840291261673,0.2465947419404983,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5320601463317871,0.4174061119556427,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8788979053497314,0.2999778985977173,0.2104126363992691,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279663085937,0.8876485228538513,0.308689534664154,0.2932726740837097,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.728515625,0.7840090394020081,0.2106308192014694,0.9531987309455872,285.7277526855469,284.95001220703125,298.1145324707031,292.3135681152344,297.513671875,297.3384704589844,285.72607421875,1.0,0.4692381024360657,0.1234469041228294,0.1234469041228294,1.0,1.0,-2.546104431152344,0.1134722828865051,2.4326322078704834,-0.4609360098838806,0.9207764267921448,0.9207764267921448,0.0,88.74186706542969,101.0,38210.62109375,0.0,1327.3895263671875,1.0,281.8577880859375,284.3468322753906,295.38433837890625,297.9031066894531,293.1499938964844,293.1499938964844,281.54998779296875,34871.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78616863489151,1.0,0.0,0.0,3.67405104637146,3.674075126647949,9.007072776512359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.01611328125,0.0,1551.5955810546875,1895.4371337890625,0.0,2345.697509765625,0.9098759293556212,1.0,0.0,3.0,1.0,0.0
12400920,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7281188964844,0.8522334098815918,0.272840291261673,0.2465947419404983,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5320601463317871,0.4174061119556427,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8788979053497314,0.2999778985977173,0.2104126363992691,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279663085937,0.8876485228538513,0.308689534664154,0.2932726740837097,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.728515625,0.7840090394020081,0.2106308192014694,0.9531987309455872,285.7277526855469,284.95001220703125,298.1145324707031,292.3135681152344,297.513671875,297.3384704589844,285.72607421875,1.0,0.4692381024360657,0.1234469041228294,0.1234469041228294,1.0,1.0,-2.546104431152344,0.1134722828865051,2.4326322078704834,-0.4609360098838806,0.9207764267921448,0.9207764267921448,0.0,88.74186706542969,101.0,38210.62109375,0.0,1327.3895263671875,1.0,281.8577880859375,284.3468322753906,295.38433837890625,297.9031066894531,293.1499938964844,293.1499938964844,281.54998779296875,34871.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78616863489151,1.0,0.0,0.0,3.67405104637146,3.674075126647949,9.007072776512359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.01611328125,0.0,1551.5955810546875,1895.4371337890625,0.0,2345.697509765625,0.9098759293556212,1.0,0.0,3.0,1.0,0.0
