time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400980,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257873535156,0.8445946574211121,0.2722415924072265,0.246402308344841,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252380371094,0.9990000128746032,0.5338515043258667,0.4289475679397583,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.8721325397491455,0.3009758293628692,0.2113490849733352,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.525634765625,0.8799623250961304,0.3088922500610351,0.2938026487827301,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.7770113348960876,0.2105103731155395,0.9541324973106384,285.525390625,284.95001220703125,298.1343078613281,292.31573486328125,297.5060119628906,297.3229064941406,285.5234680175781,1.0,0.4736984670162201,0.127317264676094,0.127317264676094,1.0,1.0,-2.5626282691955566,0.1248178109526634,2.4378104209899902,-0.4531996846199035,0.9268237352371216,0.9268237352371216,0.0,91.9104461669922,104.0,39702.41015625,0.0,1362.1649169921875,1.0,281.5578918457031,284.1195678710937,295.3957824707031,298.0279541015625,293.1499938964844,293.1499938964844,281.25,35070.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805782675743103,1.0,0.0,0.0,3.7093310356140137,3.709355354309082,9.18088346679724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.16845703125,0.0,1593.1185302734375,1895.4371337890625,0.0,2524.4111328125,0.917918026447296,1.0,0.0,3.0,1.0,0.0
12401040,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257873535156,0.8445946574211121,0.2722415924072265,0.246402308344841,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252380371094,0.9990000128746032,0.5338515043258667,0.4289475679397583,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.8721325397491455,0.3009758293628692,0.2113490849733352,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.525634765625,0.8799623250961304,0.3088922500610351,0.2938026487827301,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.7770113348960876,0.2105103731155395,0.9541324973106384,285.525390625,284.95001220703125,298.1343078613281,292.31573486328125,297.5060119628906,297.3229064941406,285.5234680175781,1.0,0.4736984670162201,0.127317264676094,0.127317264676094,1.0,1.0,-2.5626282691955566,0.1248178109526634,2.4378104209899902,-0.4531996846199035,0.9268237352371216,0.9268237352371216,0.0,91.9104461669922,104.0,39702.41015625,0.0,1362.1649169921875,1.0,281.5578918457031,284.1195678710937,295.3957824707031,298.0279541015625,293.1499938964844,293.1499938964844,281.25,35070.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805782675743103,1.0,0.0,0.0,3.7093310356140137,3.709355354309082,9.18088346679724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.16845703125,0.0,1593.1185302734375,1895.4371337890625,0.0,2524.4111328125,0.917918026447296,1.0,0.0,3.0,1.0,0.0
12401100,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3796691894531,0.8402246236801147,0.2716898024082184,0.2460533827543258,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764343261719,0.9990000128746032,0.5339819192886353,0.4354161918163299,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788757324219,0.8681647181510925,0.3012447357177734,0.2116424292325973,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786926269531,0.8755064606666565,0.3087357580661773,0.293805330991745,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38214111328125,0.7728906869888306,0.2102027833461761,0.9534351229667664,285.3773498535156,284.95001220703125,298.1428527832031,292.3165283203125,297.4981994628906,297.31036376953125,285.3663024902344,1.0,0.4758335649967193,0.1292524337768554,0.1292524337768554,1.0,1.0,-2.56950044631958,0.130487248301506,2.4390132427215576,-0.4490337669849396,0.9282560348510742,0.9282560348510742,0.0,93.63809204101562,104.0,40886.125,0.0,1378.5406494140625,1.0,281.2997131347656,283.9430847167969,295.413818359375,298.1687927246094,293.1499938964844,293.1499938964844,281.25,35196.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163918852806091,1.0,0.0,0.0,3.723870754241944,3.723895311355591,9.252997870135004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.1201171875,0.0,1610.7857666015625,1895.4371337890625,0.0,2622.175537109375,0.9212340116500854,1.0,0.0,3.0,1.0,0.0
12401160,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183898925781,0.8355168700218201,0.2709866464138031,0.2455162554979324,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.9990000128746032,0.5336298942565918,0.442315399646759,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182678222656,0.8638454079627991,0.3013707399368286,0.2118032127618789,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182373046875,0.8706896305084229,0.3084197640419006,0.2936185896396637,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.7684035897254944,0.2097401320934295,0.9519236087799072,285.3179626464844,284.95001220703125,298.1504211425781,292.3171081542969,297.4877319335937,297.294677734375,285.3160095214844,1.0,0.4778797328472137,0.1310873180627823,0.1310873180627823,1.0,1.0,-2.575299024581909,0.1358643770217895,2.439434766769409,-0.4449201822280884,0.9300661087036132,0.9300661087036132,0.0,95.4543228149414,107.0,41090.05078125,0.0,1393.9918212890625,1.0,281.25732421875,283.8895263671875,295.3817749023437,298.1031799316406,293.1499938964844,293.1499938964844,280.95001220703125,35311.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214321732521057,1.0,0.0,0.0,3.735685348510742,3.7357099056243896,9.311804092249076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.052734375,0.0,1625.3294677734375,1895.4371337890625,0.0,2668.84228515625,0.9239925742149352,1.0,0.0,3.0,1.0,0.0
12401220,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.8261685967445374,0.2693919539451599,0.2442771792411804,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.9990000128746032,0.5318357944488525,0.4562894999980926,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8552892804145813,0.3014184236526489,0.2119849473237991,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.8611048460006714,0.3075308203697204,0.2929989397525787,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.7593604326248169,0.2085334509611129,0.9475848078727722,285.10919189453125,284.95001220703125,298.1627197265625,292.3177185058594,297.4629821777344,297.2591247558594,285.1072082519531,1.0,0.4817213714122772,0.1347571015357971,0.1347571015357971,1.0,1.0,-2.5848641395568848,0.1464750915765762,2.4383890628814697,-0.4363987147808075,0.930505871772766,0.930505871772766,0.0,99.13793182373048,95.0,42376.2265625,0.0,1422.6422119140625,1.0,280.9574584960937,283.65985107421875,295.3681335449219,298.1680603027344,293.1499938964844,293.1499938964844,280.6499938964844,35570.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834063708782196,1.0,0.0,0.0,3.752416849136353,3.752441883087158,9.395403708367668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.3779296875,0.0,1646.82421875,1895.4371337890625,0.0,2786.306640625,0.9279188513755798,1.0,0.0,3.0,1.0,0.0
12401280,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.8261685967445374,0.2693919539451599,0.2442771792411804,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.9990000128746032,0.5318357944488525,0.4562894999980926,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8552892804145813,0.3014184236526489,0.2119849473237991,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.8611048460006714,0.3075308203697204,0.2929989397525787,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.7593604326248169,0.2085334509611129,0.9475848078727722,285.10919189453125,284.95001220703125,298.1627197265625,292.3177185058594,297.4629821777344,297.2591247558594,285.1072082519531,1.0,0.4817213714122772,0.1347571015357971,0.1347571015357971,1.0,1.0,-2.5848641395568848,0.1464750915765762,2.4383890628814697,-0.4363987147808075,0.930505871772766,0.930505871772766,0.0,99.13793182373048,95.0,42376.2265625,0.0,1422.6422119140625,1.0,280.9574584960937,283.65985107421875,295.3681335449219,298.1680603027344,293.1499938964844,293.1499938964844,280.6499938964844,35570.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834063708782196,1.0,0.0,0.0,3.752416849136353,3.752441883087158,9.395403708367668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.3779296875,0.0,1646.82421875,1895.4371337890625,0.0,2786.306640625,0.9279188513755798,1.0,0.0,3.0,1.0,0.0
12401340,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8242346048355103,0.2675325870513916,0.242679089307785,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.5298254489898682,0.4567347764968872,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8548826575279236,0.3011975884437561,0.2118824422359466,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8597966432571411,0.3063129186630249,0.2919357419013977,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7574048638343811,0.2069944888353347,0.9410731196403505,284.8868408203125,284.95001220703125,298.17108154296875,292.3176574707031,297.4384460449219,297.2250366210937,284.8837280273437,1.0,0.4796479344367981,0.1384268701076507,0.1384268701076507,1.0,1.0,-2.57427978515625,0.1549274772405624,2.4193522930145264,-0.4252758622169494,0.9279107451438904,0.9279107451438904,0.0,98.90493774414062,83.0,43393.421875,0.0,1407.6798095703125,1.0,280.6573791503906,283.4207458496094,295.3577880859375,298.2250366210937,293.1499938964844,293.1499938964844,280.3500061035156,35851.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447131514549255,1.0,0.0,0.0,3.7588720321655273,3.758897066116333,9.427756140212296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.2509765625,0.0,1656.553466796875,1895.4371337890625,0.0,2885.780517578125,0.9295485019683838,1.0,0.0,3.0,1.0,0.0
12401400,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8242346048355103,0.2675325870513916,0.242679089307785,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.5298254489898682,0.4567347764968872,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8548826575279236,0.3011975884437561,0.2118824422359466,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8597966432571411,0.3063129186630249,0.2919357419013977,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7574048638343811,0.2069944888353347,0.9410731196403505,284.8868408203125,284.95001220703125,298.17108154296875,292.3176574707031,297.4384460449219,297.2250366210937,284.8837280273437,1.0,0.4796479344367981,0.1384268701076507,0.1384268701076507,1.0,1.0,-2.57427978515625,0.1549274772405624,2.4193522930145264,-0.4252758622169494,0.9279107451438904,0.9279107451438904,0.0,98.90493774414062,83.0,43393.421875,0.0,1407.6798095703125,1.0,280.6573791503906,283.4207458496094,295.3577880859375,298.2250366210937,293.1499938964844,293.1499938964844,280.3500061035156,35851.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447131514549255,1.0,0.0,0.0,3.7588720321655273,3.758897066116333,9.427756140212296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.2509765625,0.0,1656.553466796875,1895.4371337890625,0.0,2885.780517578125,0.9295485019683838,1.0,0.0,3.0,1.0,0.0
12401460,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6514892578125,0.8281448483467102,0.2654488980770111,0.2407692819833755,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65045166015625,0.9990000128746032,0.529617428779602,0.4462907910346985,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.8609387874603271,0.3007615208625793,0.2115422338247299,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.65118408203125,0.8649871945381165,0.3048186004161834,0.2904938161373138,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522216796875,0.7610152363777161,0.2052423059940338,0.9329708218574524,284.6507873535156,284.95001220703125,298.1754150390625,292.3169860839844,297.4232482910156,297.2041015625,284.6471862792969,1.0,0.4734515249729156,0.1420314610004425,0.1420314610004425,1.0,1.0,-2.547571897506714,0.1611020416021347,2.386469841003418,-0.4130086600780487,0.9220611453056335,0.9220611453056335,0.0,95.49674224853516,86.0,44159.96875,0.0,1358.2763671875,1.0,280.3573608398437,283.1734619140625,295.3463134765625,298.2648010253906,293.1499938964844,293.1499938964844,280.04998779296875,36160.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853169858455658,1.0,0.0,0.0,3.7539374828338623,3.753962516784668,9.403020158060826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.59765625,0.0,1653.1402587890625,1895.4371337890625,0.0,2964.968994140625,0.9286397695541382,1.0,0.0,3.0,1.0,0.0
12401520,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6514892578125,0.8281448483467102,0.2654488980770111,0.2407692819833755,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65045166015625,0.9990000128746032,0.529617428779602,0.4462907910346985,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.8609387874603271,0.3007615208625793,0.2115422338247299,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.65118408203125,0.8649871945381165,0.3048186004161834,0.2904938161373138,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522216796875,0.7610152363777161,0.2052423059940338,0.9329708218574524,284.6507873535156,284.95001220703125,298.1754150390625,292.3169860839844,297.4232482910156,297.2041015625,284.6471862792969,1.0,0.4734515249729156,0.1420314610004425,0.1420314610004425,1.0,1.0,-2.547571897506714,0.1611020416021347,2.386469841003418,-0.4130086600780487,0.9220611453056335,0.9220611453056335,0.0,95.49674224853516,86.0,44159.96875,0.0,1358.2763671875,1.0,280.3573608398437,283.1734619140625,295.3463134765625,298.2648010253906,293.1499938964844,293.1499938964844,280.04998779296875,36160.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853169858455658,1.0,0.0,0.0,3.7539374828338623,3.753962516784668,9.403020158060826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.59765625,0.0,1653.1402587890625,1895.4371337890625,0.0,2964.968994140625,0.9286397695541382,1.0,0.0,3.0,1.0,0.0
12401580,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4225769042969,0.828683614730835,0.2632448077201843,0.2387762665748596,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4217529296875,0.9990000128746032,0.530580461025238,0.4416707158088684,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223327636719,0.8633741736412048,0.3002198934555053,0.2111470401287078,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223327636719,0.8664198517799377,0.3031551241874695,0.2889180183410644,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4231872558594,0.7613683938980103,0.2034060060977935,0.9246119856834412,284.4219970703125,284.95001220703125,298.1755676269531,292.3157653808594,297.4142761230469,297.1922912597656,284.4193115234375,1.0,0.4697806537151336,0.1456360518932342,0.1456360518932342,1.0,1.0,-2.527200222015381,0.1675030589103698,2.3596973419189453,-0.4022572040557861,0.9131747484207152,0.9131747484207152,0.0,93.71746826171876,89.0,44916.1953125,0.0,1324.7618408203125,1.0,280.0576477050781,282.9341125488281,295.3365173339844,298.2988586425781,293.1499938964844,293.1499938964844,279.75,36490.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598117232322693,1.0,0.0,0.0,3.736692428588867,3.736717462539673,9.316826208305428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.8681640625,0.0,1635.5341796875,1895.4371337890625,0.0,3027.239013671875,0.9249900579452516,1.0,0.0,3.0,1.0,0.0
12401640,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4225769042969,0.828683614730835,0.2632448077201843,0.2387762665748596,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4217529296875,0.9990000128746032,0.530580461025238,0.4416707158088684,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223327636719,0.8633741736412048,0.3002198934555053,0.2111470401287078,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223327636719,0.8664198517799377,0.3031551241874695,0.2889180183410644,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4231872558594,0.7613683938980103,0.2034060060977935,0.9246119856834412,284.4219970703125,284.95001220703125,298.1755676269531,292.3157653808594,297.4142761230469,297.1922912597656,284.4193115234375,1.0,0.4697806537151336,0.1456360518932342,0.1456360518932342,1.0,1.0,-2.527200222015381,0.1675030589103698,2.3596973419189453,-0.4022572040557861,0.9131747484207152,0.9131747484207152,0.0,93.71746826171876,89.0,44916.1953125,0.0,1324.7618408203125,1.0,280.0576477050781,282.9341125488281,295.3365173339844,298.2988586425781,293.1499938964844,293.1499938964844,279.75,36490.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598117232322693,1.0,0.0,0.0,3.736692428588867,3.736717462539673,9.316826208305428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.8681640625,0.0,1635.5341796875,1895.4371337890625,0.0,3027.239013671875,0.9249900579452516,1.0,0.0,3.0,1.0,0.0
12401700,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2691345214844,0.827843964099884,0.2621427178382873,0.2378120273351669,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.26544189453125,0.9990000128746032,0.5308707356452942,0.4413252770900726,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.26806640625,0.8633644580841064,0.2999519109725952,0.2109747529029846,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2680053710937,0.8658636808395386,0.3023009002208709,0.2881366908550262,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2718200683594,0.760454535484314,0.2024818956851959,0.920529305934906,284.2666015625,284.95001220703125,298.174072265625,292.3149719238281,297.4091186523437,297.18603515625,284.2548522949219,1.0,0.4685753285884857,0.1474383622407913,0.1474383622407913,1.0,1.0,-2.519573450088501,0.1708188503980636,2.348754644393921,-0.3972812294960022,0.907128095626831,0.907128095626831,0.0,93.38337707519533,89.0,45760.4375,0.0,1313.7587890625,1.0,279.79937744140625,282.7555847167969,295.35699462890625,298.4207458496094,293.1499938964844,293.1499938964844,279.75,36673.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650799989700317,1.0,0.0,0.0,3.723520517349243,3.723545551300049,9.251258461517864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.51123046875,0.0,1621.653076171875,1895.4371337890625,0.0,3076.65625,0.9221225380897522,1.0,0.0,3.0,1.0,0.0
12401760,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20611572265625,0.8262518048286438,0.2609910368919372,0.2367760241031646,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2054443359375,0.9990000128746032,0.5308775901794434,0.4421347081661224,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2059020996094,0.8625437021255493,0.2996426820755005,0.2107560634613037,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2059020996094,0.8644857406616211,0.3013930916786194,0.2872872650623321,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20660400390625,0.7588364481925964,0.2015218138694763,0.9162601232528688,284.2056579589844,284.95001220703125,298.1714782714844,292.31402587890625,297.40240478515625,297.1781005859375,284.2035827636719,1.0,0.4677061140537262,0.1492801159620285,0.1492801159620285,1.0,1.0,-2.5128867626190186,0.1742078512907028,2.3386788368225098,-0.3924351036548614,0.9015048742294312,0.9015048742294312,0.0,93.35391998291016,92.0,45679.109375,0.0,1305.28662109375,1.0,279.75732421875,282.7055053710937,295.3321228027344,298.3399963378906,293.1499938964844,293.1499938964844,279.45001220703125,36839.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658716678619385,1.0,0.0,0.0,3.706547260284424,3.7065720558166495,9.1671086011047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.26513671875,0.0,1603.3751220703125,1895.4371337890625,0.0,3084.08251953125,0.918469786643982,1.0,0.0,3.0,1.0,0.0
12401820,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.002197265625,0.8218504190444946,0.2587047815322876,0.234768658876419,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.00164794921875,0.9990000128746032,0.5301178693771362,0.4459733664989471,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0020446777344,0.859565258026123,0.2990477383136749,0.2103702872991562,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00201416015625,0.8603463768959045,0.2995588183403015,0.2856107950210571,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.00262451171875,0.7544246315956116,0.1995917856693267,0.9078378081321716,284.0018310546875,284.95001220703125,298.1629943847656,292.3118591308594,297.3860168457031,297.1593322753906,284.00018310546875,1.0,0.4668040871620178,0.1529636532068252,0.1529636532068252,1.0,1.0,-2.5024871826171875,0.180969089269638,2.3215181827545166,-0.3834228515625,0.887200117111206,0.887200117111206,0.0,93.92298126220705,95.0,46414.875,0.0,1294.8031005859375,1.0,279.4580993652344,282.4892272949219,295.3283996582031,298.38165283203125,293.1499938964844,293.1499938964844,279.75,37213.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871665894985199,1.0,0.0,0.0,3.6624855995178223,3.66250991821289,8.950455594458617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.34130859375,0.0,1556.2127685546875,1895.4371337890625,0.0,3138.43701171875,0.9088727235794068,1.0,0.0,3.0,1.0,0.0
12401880,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.002197265625,0.8218504190444946,0.2587047815322876,0.234768658876419,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.00164794921875,0.9990000128746032,0.5301178693771362,0.4459733664989471,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0020446777344,0.859565258026123,0.2990477383136749,0.2103702872991562,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00201416015625,0.8603463768959045,0.2995588183403015,0.2856107950210571,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.00262451171875,0.7544246315956116,0.1995917856693267,0.9078378081321716,284.0018310546875,284.95001220703125,298.1629943847656,292.3118591308594,297.3860168457031,297.1593322753906,284.00018310546875,1.0,0.4668040871620178,0.1529636532068252,0.1529636532068252,1.0,1.0,-2.5024871826171875,0.180969089269638,2.3215181827545166,-0.3834228515625,0.887200117111206,0.887200117111206,0.0,93.92298126220705,95.0,46414.875,0.0,1294.8031005859375,1.0,279.4580993652344,282.4892272949219,295.3283996582031,298.38165283203125,293.1499938964844,293.1499938964844,279.75,37213.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871665894985199,1.0,0.0,0.0,3.6624855995178223,3.66250991821289,8.950455594458617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.34130859375,0.0,1556.2127685546875,1895.4371337890625,0.0,3138.43701171875,0.9088727235794068,1.0,0.0,3.0,1.0,0.0
12401940,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19683837890625,0.8180500864982605,0.2578121721744537,0.233576700091362,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19775390625,0.9990000128746032,0.5301106572151184,0.4503145217895508,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1971435546875,0.8570999503135681,0.2997352182865143,0.2105676233768463,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1971435546875,0.8566067814826965,0.2988307178020477,0.2845904231071472,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1962280273437,0.7504029273986816,0.1984453350305557,0.9016043543815612,284.1974792480469,284.95001220703125,298.1499938964844,292.3092956542969,297.3782653808594,297.15289306640625,284.20025634765625,1.0,0.466888278722763,0.156647190451622,0.156647190451622,1.0,1.0,-2.4977850914001465,0.1879172325134277,2.3098678588867188,-0.3755599856376648,0.8786704540252686,0.8786704540252686,0.0,94.80521392822266,98.0,45010.03515625,0.0,1292.7296142578125,1.0,279.741943359375,282.7109680175781,295.2530212402344,298.1463317871094,293.1499938964844,293.1499938964844,280.04998779296875,37171.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562310934066772,1.0,0.0,0.0,3.617736577987671,3.61776065826416,8.733074992051115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.11376953125,0.0,1506.2608642578125,1895.4371337890625,0.0,2993.6630859375,0.8989019989967346,1.0,0.0,3.0,1.0,0.0
12402000,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19683837890625,0.8180500864982605,0.2578121721744537,0.233576700091362,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19775390625,0.9990000128746032,0.5301106572151184,0.4503145217895508,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1971435546875,0.8570999503135681,0.2997352182865143,0.2105676233768463,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1971435546875,0.8566067814826965,0.2988307178020477,0.2845904231071472,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1962280273437,0.7504029273986816,0.1984453350305557,0.9016043543815612,284.1974792480469,284.95001220703125,298.1499938964844,292.3092956542969,297.3782653808594,297.15289306640625,284.20025634765625,1.0,0.466888278722763,0.156647190451622,0.156647190451622,1.0,1.0,-2.4977850914001465,0.1879172325134277,2.3098678588867188,-0.3755599856376648,0.8786704540252686,0.8786704540252686,0.0,94.80521392822266,98.0,45010.03515625,0.0,1292.7296142578125,1.0,279.741943359375,282.7109680175781,295.2530212402344,298.1463317871094,293.1499938964844,293.1499938964844,280.04998779296875,37171.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562310934066772,1.0,0.0,0.0,3.617736577987671,3.61776065826416,8.733074992051115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.11376953125,0.0,1506.2608642578125,1895.4371337890625,0.0,2993.6630859375,0.8989019989967346,1.0,0.0,3.0,1.0,0.0
12402060,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4438781738281,0.8254013657569885,0.2623320519924164,0.2365717887878418,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4453125,0.9990000128746032,0.5370665788650513,0.4432196617126465,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4443359375,0.8662731647491455,0.3059574961662292,0.214033618569374,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4443359375,0.8644500970840454,0.3036753833293915,0.287956565618515,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.44287109375,0.7580260634422302,0.2028689086437225,0.9155184626579284,284.4448547363281,284.95001220703125,298.13433837890625,292.3062438964844,297.4175109863281,297.2076416015625,284.44970703125,1.0,0.4689042270183563,0.1602140367031097,0.1602140367031097,1.0,1.0,-2.517760992050171,0.1974546760320663,2.320306301116944,-0.3708126842975616,0.8738144636154175,0.8738144636154175,0.0,93.75282287597656,101.0,44005.25390625,0.0,1312.955810546875,1.0,280.0411376953125,282.9716186523437,295.2479248046875,298.0521545410156,293.1499938964844,293.1499938964844,280.3500061035156,36949.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413026332855225,1.0,0.0,0.0,3.5810766220092773,3.5811002254486084,8.556980333196407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.10986328125,0.0,1464.8001708984375,1895.4371337890625,0.0,2853.88818359375,0.8905949592590332,1.0,0.0,3.0,1.0,0.0
12402120,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4438781738281,0.8254013657569885,0.2623320519924164,0.2365717887878418,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4453125,0.9990000128746032,0.5370665788650513,0.4432196617126465,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4443359375,0.8662731647491455,0.3059574961662292,0.214033618569374,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4443359375,0.8644500970840454,0.3036753833293915,0.287956565618515,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.44287109375,0.7580260634422302,0.2028689086437225,0.9155184626579284,284.4448547363281,284.95001220703125,298.13433837890625,292.3062438964844,297.4175109863281,297.2076416015625,284.44970703125,1.0,0.4689042270183563,0.1602140367031097,0.1602140367031097,1.0,1.0,-2.517760992050171,0.1974546760320663,2.320306301116944,-0.3708126842975616,0.8738144636154175,0.8738144636154175,0.0,93.75282287597656,101.0,44005.25390625,0.0,1312.955810546875,1.0,280.0411376953125,282.9716186523437,295.2479248046875,298.0521545410156,293.1499938964844,293.1499938964844,280.3500061035156,36949.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413026332855225,1.0,0.0,0.0,3.5810766220092773,3.5811002254486084,8.556980333196407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.10986328125,0.0,1464.8001708984375,1895.4371337890625,0.0,2853.88818359375,0.8905949592590332,1.0,0.0,3.0,1.0,0.0
12402180,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982116699219,0.8310062885284424,0.2655055820941925,0.2395963966846466,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994934082031,0.9990000128746032,0.544994592666626,0.4392134249210357,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8738831877708435,0.3110592067241668,0.2176977545022964,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8707959651947021,0.3074440658092499,0.2916654050350189,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972961425781,0.7646977305412292,0.206305518746376,0.9316574931144714,284.6991271972656,284.95001220703125,298.11798095703125,292.30255126953125,297.4529113769531,297.2582397460937,284.7035522460937,1.0,0.4725203514099121,0.1637808829545974,0.1637808829545974,1.0,1.0,-2.544830083847046,0.2075897455215454,2.337240219116211,-0.3667751550674438,0.8724493384361267,0.8724493384361267,0.0,93.70271301269533,104.0,43125.0390625,0.0,1346.76708984375,1.0,280.3408508300781,283.2327880859375,295.2613525390625,298.00811767578125,293.1499938964844,293.1499938964844,280.6499938964844,36625.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304830193519592,1.0,0.0,0.0,3.5566062927246094,3.5566296577453613,8.440436545242846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.4375,0.0,1436.2813720703125,1895.4371337890625,0.0,2752.94287109375,0.8849176168441772,1.0,0.0,3.0,1.0,0.0
12402240,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982116699219,0.8310062885284424,0.2655055820941925,0.2395963966846466,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994934082031,0.9990000128746032,0.544994592666626,0.4392134249210357,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8738831877708435,0.3110592067241668,0.2176977545022964,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8707959651947021,0.3074440658092499,0.2916654050350189,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972961425781,0.7646977305412292,0.206305518746376,0.9316574931144714,284.6991271972656,284.95001220703125,298.11798095703125,292.30255126953125,297.4529113769531,297.2582397460937,284.7035522460937,1.0,0.4725203514099121,0.1637808829545974,0.1637808829545974,1.0,1.0,-2.544830083847046,0.2075897455215454,2.337240219116211,-0.3667751550674438,0.8724493384361267,0.8724493384361267,0.0,93.70271301269533,104.0,43125.0390625,0.0,1346.76708984375,1.0,280.3408508300781,283.2327880859375,295.2613525390625,298.00811767578125,293.1499938964844,293.1499938964844,280.6499938964844,36625.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304830193519592,1.0,0.0,0.0,3.5566062927246094,3.5566296577453613,8.440436545242846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.4375,0.0,1436.2813720703125,1895.4371337890625,0.0,2752.94287109375,0.8849176168441772,1.0,0.0,3.0,1.0,0.0
12402300,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.832372784614563,0.2668791115283966,0.2408505380153656,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9990000128746032,0.5488317012786865,0.4391868710517883,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8761504888534546,0.3134243488311767,0.219358742237091,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8724334836006165,0.3091239631175995,0.2932803034782409,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7666028738021851,0.2078020572662353,0.9385837912559508,284.8653259277344,284.95001220703125,298.10955810546875,292.30047607421875,297.4677734375,297.2799072265625,284.87847900390625,1.0,0.4746887981891632,0.1655642986297607,0.1655642986297607,1.0,1.0,-2.5585625171661377,0.2125387638807296,2.346023797988892,-0.3649242520332336,0.8734831809997559,0.8734831809997559,0.0,94.15398406982422,104.0,42250.42578125,0.0,1366.2425537109375,1.0,280.5957946777344,283.4185485839844,295.242431640625,297.8893127441406,293.1499938964844,293.1499938964844,280.6499938964844,36434.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238856792449951,1.0,0.0,0.0,3.5491747856140137,3.5491979122161865,8.40519987832522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.0869140625,0.0,1427.02099609375,1895.4371337890625,0.0,2691.604248046875,0.883165717124939,1.0,0.0,3.0,1.0,0.0
12402360,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8333526253700256,0.2682473659515381,0.2421137988567352,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9990000128746032,0.5525650978088379,0.43982595205307,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.877973198890686,0.3157873153686523,0.2210283279418945,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.873609185218811,0.3107831180095672,0.294882208108902,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7680501937866211,0.2092444151639938,0.9452669024467468,284.9449157714844,284.95001220703125,298.1009521484375,292.2982482910156,297.4813537597656,297.300048828125,284.9488525390625,1.0,0.4770479798316955,0.1672018319368362,0.1672018319368362,1.0,1.0,-2.572808027267456,0.2172446995973587,2.355563402175904,-0.3634389340877533,0.8742954134941101,0.8742954134941101,0.0,94.78102111816406,107.0,42284.93359375,0.0,1387.3426513671875,1.0,280.6412048339844,283.4859924316406,295.2682189941406,297.96490478515625,293.1499938964844,293.1499938964844,280.95001220703125,36259.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220801949501038,1.0,0.0,0.0,3.545809268951416,3.5458321571350098,8.389267236452724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.29443359375,0.0,1422.1990966796875,1895.4371337890625,0.0,2674.85205078125,0.8822473287582397,1.0,0.0,3.0,1.0,0.0
12402420,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805725097656,0.8341169953346252,0.2709122896194458,0.2445314824581146,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815795898437,0.9990000128746032,0.5595647096633911,0.4429136514663696,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809387207031,0.8802751898765564,0.3204648196697235,0.2243011444807052,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.180908203125,0.8746157884597778,0.3140173256397247,0.2979663908481598,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798400878906,0.7696421146392822,0.2119752168655395,0.9577984809875488,285.1813049316406,284.95001220703125,298.0832824707031,292.2934265136719,297.5035095214844,297.3338623046875,285.1849060058594,1.0,0.4821865260601043,0.1704768687486648,0.1704768687486648,1.0,1.0,-2.6021170616149902,0.2268753349781036,2.375241756439209,-0.3604355752468109,0.8792303204536438,0.8792303204536438,0.0,96.49910736083984,110.0,41496.89453125,0.0,1433.314453125,1.0,280.9408569335937,283.7303161621094,295.2691650390625,297.91845703125,293.1499938964844,293.1499938964844,281.25,35885.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147343993186951,1.0,0.0,0.0,3.549092054367065,3.5491151809692383,8.404808795603458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.3017578125,0.0,1422.939697265625,1895.4371337890625,0.0,2606.8583984375,0.8827033638954163,1.0,0.0,3.0,1.0,0.0
12402480,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805725097656,0.8341169953346252,0.2709122896194458,0.2445314824581146,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815795898437,0.9990000128746032,0.5595647096633911,0.4429136514663696,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809387207031,0.8802751898765564,0.3204648196697235,0.2243011444807052,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.180908203125,0.8746157884597778,0.3140173256397247,0.2979663908481598,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798400878906,0.7696421146392822,0.2119752168655395,0.9577984809875488,285.1813049316406,284.95001220703125,298.0832824707031,292.2934265136719,297.5035095214844,297.3338623046875,285.1849060058594,1.0,0.4821865260601043,0.1704768687486648,0.1704768687486648,1.0,1.0,-2.6021170616149902,0.2268753349781036,2.375241756439209,-0.3604355752468109,0.8792303204536438,0.8792303204536438,0.0,96.49910736083984,110.0,41496.89453125,0.0,1433.314453125,1.0,280.9408569335937,283.7303161621094,295.2691650390625,297.91845703125,293.1499938964844,293.1499938964844,281.25,35885.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147343993186951,1.0,0.0,0.0,3.549092054367065,3.5491151809692383,8.404808795603458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.3017578125,0.0,1422.939697265625,1895.4371337890625,0.0,2606.8583984375,0.8827033638954163,1.0,0.0,3.0,1.0,0.0
12402540,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41021728515625,0.8340778350830078,0.2736127972602844,0.2469703555107116,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111328125,0.9990000128746032,0.5661347508430481,0.4473984539508819,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105529785156,0.8816480040550232,0.3252099156379699,0.2276113331317901,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105224609375,0.8746927976608276,0.3172796070575714,0.3010619282722473,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096069335937,0.770293653011322,0.2146348804235458,0.9699362516403198,285.4108581542969,284.95001220703125,298.0650329589844,292.2880554199219,297.5209655761719,297.3617553710937,285.4140319824219,1.0,0.4877509474754333,0.1737519055604934,0.1737519055604934,1.0,1.0,-2.632716655731201,0.2369993031024933,2.3957173824310303,-0.3572355210781097,0.8871755003929138,0.8871755003929138,0.0,98.61134338378906,113.0,40750.4921875,0.0,1483.743408203125,1.0,281.2414855957031,283.9682922363281,295.265869140625,297.8700561523437,293.1499938964844,293.1499938964844,281.54998779296875,35520.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077825307846069,1.0,0.0,0.0,3.566092729568481,3.5661158561706543,8.485521334478108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.18603515625,0.0,1438.2969970703125,1895.4371337890625,0.0,2542.78759765625,0.886224091053009,1.0,0.0,3.0,1.0,0.0
12402600,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41021728515625,0.8340778350830078,0.2736127972602844,0.2469703555107116,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111328125,0.9990000128746032,0.5661347508430481,0.4473984539508819,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105529785156,0.8816480040550232,0.3252099156379699,0.2276113331317901,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105224609375,0.8746927976608276,0.3172796070575714,0.3010619282722473,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096069335937,0.770293653011322,0.2146348804235458,0.9699362516403198,285.4108581542969,284.95001220703125,298.0650329589844,292.2880554199219,297.5209655761719,297.3617553710937,285.4140319824219,1.0,0.4877509474754333,0.1737519055604934,0.1737519055604934,1.0,1.0,-2.632716655731201,0.2369993031024933,2.3957173824310303,-0.3572355210781097,0.8871755003929138,0.8871755003929138,0.0,98.61134338378906,113.0,40750.4921875,0.0,1483.743408203125,1.0,281.2414855957031,283.9682922363281,295.265869140625,297.8700561523437,293.1499938964844,293.1499938964844,281.54998779296875,35520.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077825307846069,1.0,0.0,0.0,3.566092729568481,3.5661158561706543,8.485521334478108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.18603515625,0.0,1438.2969970703125,1895.4371337890625,0.0,2542.78759765625,0.886224091053009,1.0,0.0,3.0,1.0,0.0
12402660,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318054199219,0.8336900472640991,0.2763949930667877,0.2494885176420211,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326599121094,0.9990000128746032,0.5724736452102661,0.4526346623897552,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63214111328125,0.8826075196266174,0.3300850093364715,0.2310109436511993,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321105957031,0.8743607401847839,0.3206317126750946,0.3042435050010681,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312255859375,0.7705005407333374,0.2172992825508117,0.982072114944458,285.6324462890625,284.95001220703125,298.0462646484375,292.2822265625,297.5352478027344,297.3857421875,285.6353759765625,1.0,0.4936234951019287,0.1768825054168701,0.1768825054168701,1.0,1.0,-2.664523839950561,0.24737448990345,2.417149305343628,-0.3540596961975097,0.8980283737182617,0.8980283737182617,0.0,100.97008514404295,116.0,40045.15625,0.0,1538.037353515625,1.0,281.5411376953125,284.1988220214844,295.2621459960937,297.8230895996094,293.1499938964844,293.1499938964844,281.8500061035156,35182.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011478781700134,1.0,0.0,0.0,3.5957694053649902,3.595792770385742,8.627341117062315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.65673828125,0.0,1467.6434326171875,1895.4371337890625,0.0,2481.924560546875,0.8926069736480713,1.0,0.0,3.0,1.0,0.0
12402720,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318054199219,0.8336900472640991,0.2763949930667877,0.2494885176420211,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326599121094,0.9990000128746032,0.5724736452102661,0.4526346623897552,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63214111328125,0.8826075196266174,0.3300850093364715,0.2310109436511993,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321105957031,0.8743607401847839,0.3206317126750946,0.3042435050010681,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312255859375,0.7705005407333374,0.2172992825508117,0.982072114944458,285.6324462890625,284.95001220703125,298.0462646484375,292.2822265625,297.5352478027344,297.3857421875,285.6353759765625,1.0,0.4936234951019287,0.1768825054168701,0.1768825054168701,1.0,1.0,-2.664523839950561,0.24737448990345,2.417149305343628,-0.3540596961975097,0.8980283737182617,0.8980283737182617,0.0,100.97008514404295,116.0,40045.15625,0.0,1538.037353515625,1.0,281.5411376953125,284.1988220214844,295.2621459960937,297.8230895996094,293.1499938964844,293.1499938964844,281.8500061035156,35182.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011478781700134,1.0,0.0,0.0,3.5957694053649902,3.595792770385742,8.627341117062315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.65673828125,0.0,1467.6434326171875,1895.4371337890625,0.0,2481.924560546875,0.8926069736480713,1.0,0.0,3.0,1.0,0.0
12402780,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482971191406,0.8331400156021118,0.2792573571205139,0.2520767450332641,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.9990000128746032,0.5787361264228821,0.4582997858524322,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486022949219,0.8834030628204346,0.3351245522499084,0.2345205843448639,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485412597656,0.8738462924957275,0.324081152677536,0.3075150847434997,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8478088378906,0.7705000638961792,0.2200033813714981,0.9943617582321168,285.8488464355469,284.95001220703125,298.0269775390625,292.2759704589844,297.54754638671875,297.4072265625,285.8513488769531,1.0,0.4997238516807556,0.1800131052732467,0.1800131052732467,1.0,1.0,-2.697357416152954,0.2582082748413086,2.439149141311645,-0.3506607413291931,0.9117359519004822,0.9117359519004822,0.0,103.4977569580078,119.0,39384.33984375,0.0,1595.7509765625,1.0,281.84185791015625,284.4267578125,295.2569580078125,297.77764892578125,293.1499938964844,293.1499938964844,281.54998779296875,34882.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947012186050415,1.0,0.0,0.0,3.636706829071045,3.636730670928955,8.824902124615619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.712890625,0.0,1510.0987548828125,1895.4371337890625,0.0,2423.08203125,0.9015500545501708,1.0,0.0,3.0,1.0,0.0
