time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402840,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482971191406,0.8331400156021118,0.2792573571205139,0.2520767450332641,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.9990000128746032,0.5787361264228821,0.4582997858524322,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486022949219,0.8834030628204346,0.3351245522499084,0.2345205843448639,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485412597656,0.8738462924957275,0.324081152677536,0.3075150847434997,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8478088378906,0.7705000638961792,0.2200033813714981,0.9943617582321168,285.8488464355469,284.95001220703125,298.0269775390625,292.2759704589844,297.54754638671875,297.4072265625,285.8513488769531,1.0,0.4997238516807556,0.1800131052732467,0.1800131052732467,1.0,1.0,-2.697357416152954,0.2582082748413086,2.439149141311645,-0.3506607413291931,0.9117359519004822,0.9117359519004822,0.0,103.4977569580078,119.0,39384.33984375,0.0,1595.7509765625,1.0,281.84185791015625,284.4267578125,295.2569580078125,297.77764892578125,293.1499938964844,293.1499938964844,281.54998779296875,34882.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947012186050415,1.0,0.0,0.0,3.636706829071045,3.636730670928955,8.824902124615619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.712890625,0.0,1510.0987548828125,1895.4371337890625,0.0,2423.08203125,0.9015500545501708,1.0,0.0,3.0,1.0,0.0
12402900,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.8324859738349915,0.2802551686763763,0.2532492876052856,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.9990000128746032,0.5813243985176086,0.4615941047668457,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.734375,0.8834063410758972,0.3372710049152374,0.2362089306116104,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73455810546875,0.8732171058654785,0.3254768252372741,0.3090653419494629,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373352050781,0.7701597213745117,0.2211158871650695,1.0001943111419678,285.73345947265625,284.95001220703125,298.0171813964844,292.2726745605469,297.5489196777344,297.4119873046875,285.7247009277344,1.0,0.5028198957443237,0.1815783977508545,0.1815783977508545,1.0,1.0,-2.713627815246582,0.2637161612510681,2.449911832809448,-0.3488062024116516,0.9158791899681092,0.9158791899681092,0.0,104.8834991455078,119.0,40701.05078125,0.0,1625.439697265625,1.0,281.5987548828125,284.2757873535156,295.33843994140625,298.0287780761719,293.1499938964844,293.1499938964844,281.54998779296875,34904.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057135939598083,1.0,0.0,0.0,3.657538890838623,3.657562732696533,8.926293730837642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.033203125,0.0,1533.3565673828125,1895.4371337890625,0.0,2523.77734375,0.906178653240204,1.0,0.0,3.0,1.0,0.0
12402960,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6870422363281,0.8306176662445068,0.2807503640651703,0.2539212107658386,297.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866760253906,0.9990000128746032,0.5831766128540039,0.4661736488342285,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6868896484375,0.882135808467865,0.3389623165130615,0.2375482022762298,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869201660156,0.8713843822479248,0.3264411687850952,0.3101911544799804,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872863769531,0.7687310576438904,0.2218935042619705,1.004546046257019,285.686767578125,284.95001220703125,298.0072631835937,292.2693176269531,297.544677734375,297.40948486328125,285.6857604980469,1.0,0.5058451294898987,0.1830450296401977,0.1830450296401977,1.0,1.0,-2.72813367843628,0.2688356637954712,2.4592978954315186,-0.3469357192516327,0.9202804565429688,0.9202804565429688,0.0,106.53585815429688,122.0,41077.546875,0.0,1654.1187744140625,1.0,281.5573425292969,284.2303771972656,295.3430480957031,298.0350341796875,293.1499938964844,293.1499938964844,281.25,34952.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139232397079468,1.0,0.0,0.0,3.676516771316528,3.6765408515930176,9.019166782309184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.51708984375,0.0,1554.9747314453125,1895.4371337890625,0.0,2599.3681640625,0.9104882478713988,1.0,0.0,3.0,1.0,0.0
12403020,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.496826171875,0.8249136209487915,0.2808834016323089,0.254390150308609,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.496337890625,0.9990000128746032,0.5850410461425781,0.4775095880031585,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49664306640625,0.8775190114974976,0.34153813123703,0.2396001517772674,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966735839844,0.8656970262527466,0.3275248408317566,0.3115810453891754,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7639336585998535,0.2227174490690231,1.0098481178283691,285.4964904785156,284.95001220703125,297.98712158203125,292.26226806640625,297.5254821777344,297.3906555175781,285.4951171875,1.0,0.5115846991539001,0.1859782934188842,0.1859782934188842,1.0,1.0,-2.752833127975464,0.2785170674324035,2.474316120147705,-0.3428092002868652,0.9260183572769164,0.9260183572769164,0.0,110.2807388305664,125.0,42720.6015625,0.0,1707.960693359375,1.0,281.25787353515625,284.0133972167969,295.3432006835937,298.1571044921875,293.1499938964844,293.1499938964844,280.95001220703125,35130.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335041999816895,1.0,0.0,0.0,3.7095227241516113,3.709547281265259,9.181832183458028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.7783203125,0.0,1593.79052734375,1895.4371337890625,0.0,2781.08984375,0.918004035949707,1.0,0.0,3.0,1.0,0.0
12403080,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.496826171875,0.8249136209487915,0.2808834016323089,0.254390150308609,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.496337890625,0.9990000128746032,0.5850410461425781,0.4775095880031585,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49664306640625,0.8775190114974976,0.34153813123703,0.2396001517772674,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966735839844,0.8656970262527466,0.3275248408317566,0.3115810453891754,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7639336585998535,0.2227174490690231,1.0098481178283691,285.4964904785156,284.95001220703125,297.98712158203125,292.26226806640625,297.5254821777344,297.3906555175781,285.4951171875,1.0,0.5115846991539001,0.1859782934188842,0.1859782934188842,1.0,1.0,-2.752833127975464,0.2785170674324035,2.474316120147705,-0.3428092002868652,0.9260183572769164,0.9260183572769164,0.0,110.2807388305664,125.0,42720.6015625,0.0,1707.960693359375,1.0,281.25787353515625,284.0133972167969,295.3432006835937,298.1571044921875,293.1499938964844,293.1499938964844,280.95001220703125,35130.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335041999816895,1.0,0.0,0.0,3.7095227241516113,3.709547281265259,9.181832183458028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.7783203125,0.0,1593.79052734375,1895.4371337890625,0.0,2781.08984375,0.918004035949707,1.0,0.0,3.0,1.0,0.0
12403140,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006286621094,0.8178905844688416,0.2803410291671753,0.2541536688804626,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000793457031,0.9990000128746032,0.5848787426948547,0.4902879893779754,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003845214844,0.8715805411338806,0.343443363904953,0.2411186099052429,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004455566406,0.8587049841880798,0.3278541266918182,0.3121742010116577,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.7577549815177917,0.2228161692619323,1.0116366147994995,285.3002319335937,284.95001220703125,297.9666442871094,292.2549133300781,297.4971008300781,297.3600158691406,285.2987670898437,1.0,0.5168139338493347,0.1889115571975708,0.1889115571975708,1.0,1.0,-2.772596836090088,0.2875756323337555,2.485021114349365,-0.3382234275341034,0.9290873408317566,0.9290873408317566,0.0,114.29981994628906,128.0,44252.546875,0.0,1756.512451171875,1.0,280.9576416015625,283.79296875,295.32110595703125,298.2330627441406,293.1499938964844,293.1499938964844,280.6499938964844,35352.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493784070014954,1.0,0.0,0.0,3.734262704849243,3.73428726196289,9.30471344418038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.45556640625,0.0,1623.996826171875,1895.4371337890625,0.0,2929.44921875,0.9237024188041688,1.0,0.0,3.0,1.0,0.0
12403200,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006286621094,0.8178905844688416,0.2803410291671753,0.2541536688804626,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000793457031,0.9990000128746032,0.5848787426948547,0.4902879893779754,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003845214844,0.8715805411338806,0.343443363904953,0.2411186099052429,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004455566406,0.8587049841880798,0.3278541266918182,0.3121742010116577,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.7577549815177917,0.2228161692619323,1.0116366147994995,285.3002319335937,284.95001220703125,297.9666442871094,292.2549133300781,297.4971008300781,297.3600158691406,285.2987670898437,1.0,0.5168139338493347,0.1889115571975708,0.1889115571975708,1.0,1.0,-2.772596836090088,0.2875756323337555,2.485021114349365,-0.3382234275341034,0.9290873408317566,0.9290873408317566,0.0,114.29981994628906,128.0,44252.546875,0.0,1756.512451171875,1.0,280.9576416015625,283.79296875,295.32110595703125,298.2330627441406,293.1499938964844,293.1499938964844,280.6499938964844,35352.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493784070014954,1.0,0.0,0.0,3.734262704849243,3.73428726196289,9.30471344418038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.45556640625,0.0,1623.996826171875,1895.4371337890625,0.0,2929.44921875,0.9237024188041688,1.0,0.0,3.0,1.0,0.0
12403260,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8103454113006592,0.2794104516506195,0.2535271942615509,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.9990000128746032,0.5831568241119385,0.5033997893333435,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8653565049171448,0.3449430167675018,0.242323949933052,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8514416813850403,0.3277122676372528,0.3122759461402893,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.751151978969574,0.2224240601062774,1.011027693748474,285.1018981933594,284.95001220703125,297.9458312988281,292.2472839355469,297.4638366699219,297.3231201171875,285.1004333496094,1.0,0.5215210318565369,0.1917652189731598,0.1917652189731598,1.0,1.0,-2.7884438037872314,0.2959860563278198,2.492457866668701,-0.333426833152771,0.929490327835083,0.929490327835083,0.0,118.35735321044922,116.0,45686.09375,0.0,1799.8704833984375,1.0,280.6575012207031,283.5721740722656,295.3006591796875,298.3004455566406,293.1499938964844,293.1499938964844,280.3500061035156,35596.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625110387802124,1.0,0.0,0.0,3.749950647354126,3.749975681304932,9.383057886225288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.72607421875,0.0,1644.1395263671875,1895.4371337890625,0.0,3052.557373046875,0.927384614944458,1.0,0.0,3.0,1.0,0.0
12403320,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8103454113006592,0.2794104516506195,0.2535271942615509,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.9990000128746032,0.5831568241119385,0.5033997893333435,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8653565049171448,0.3449430167675018,0.242323949933052,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8514416813850403,0.3277122676372528,0.3122759461402893,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.751151978969574,0.2224240601062774,1.011027693748474,285.1018981933594,284.95001220703125,297.9458312988281,292.2472839355469,297.4638366699219,297.3231201171875,285.1004333496094,1.0,0.5215210318565369,0.1917652189731598,0.1917652189731598,1.0,1.0,-2.7884438037872314,0.2959860563278198,2.492457866668701,-0.333426833152771,0.929490327835083,0.929490327835083,0.0,118.35735321044922,116.0,45686.09375,0.0,1799.8704833984375,1.0,280.6575012207031,283.5721740722656,295.3006591796875,298.3004455566406,293.1499938964844,293.1499938964844,280.3500061035156,35596.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625110387802124,1.0,0.0,0.0,3.749950647354126,3.749975681304932,9.383057886225288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.72607421875,0.0,1644.1395263671875,1895.4371337890625,0.0,3052.557373046875,0.927384614944458,1.0,0.0,3.0,1.0,0.0
12403380,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8093396425247192,0.2781682908535003,0.252485066652298,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.5811958909034729,0.5032234191894531,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8664922118186951,0.3461132943630218,0.2431940287351608,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8511862754821777,0.3271960914134979,0.3118767738342285,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7505079507827759,0.2216529846191406,1.0079762935638428,284.8908386230469,284.95001220703125,297.9247741699219,292.2394104003906,297.4320983886719,297.28826904296875,284.88836669921875,1.0,0.5202900767326355,0.1946188807487487,0.1946188807487487,1.0,1.0,-2.7839057445526123,0.3009103834629059,2.48299527168274,-0.3272882997989654,0.9270142912864684,0.9270142912864684,0.0,118.15502166748048,104.0,46857.76953125,0.0,1791.8975830078125,1.0,280.3573913574219,283.3429260253906,295.283203125,298.3599853515625,293.1499938964844,293.1499938964844,280.04998779296875,35862.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737804889678955,1.0,0.0,0.0,3.7559256553649902,3.755950689315796,9.412982535650372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.58349609375,0.0,1653.1781005859375,1895.4371337890625,0.0,3158.2705078125,0.9288965463638306,1.0,0.0,3.0,1.0,0.0
12403440,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8093396425247192,0.2781682908535003,0.252485066652298,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.5811958909034729,0.5032234191894531,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8664922118186951,0.3461132943630218,0.2431940287351608,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8511862754821777,0.3271960914134979,0.3118767738342285,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7505079507827759,0.2216529846191406,1.0079762935638428,284.8908386230469,284.95001220703125,297.9247741699219,292.2394104003906,297.4320983886719,297.28826904296875,284.88836669921875,1.0,0.5202900767326355,0.1946188807487487,0.1946188807487487,1.0,1.0,-2.7839057445526123,0.3009103834629059,2.48299527168274,-0.3272882997989654,0.9270142912864684,0.9270142912864684,0.0,118.15502166748048,104.0,46857.76953125,0.0,1791.8975830078125,1.0,280.3573913574219,283.3429260253906,295.283203125,298.3599853515625,293.1499938964844,293.1499938964844,280.04998779296875,35862.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737804889678955,1.0,0.0,0.0,3.7559256553649902,3.755950689315796,9.412982535650372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.58349609375,0.0,1653.1781005859375,1895.4371337890625,0.0,3158.2705078125,0.9288965463638306,1.0,0.0,3.0,1.0,0.0
12403500,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358703613281,0.8109802007675171,0.2774643003940582,0.2518646121025085,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.9990000128746032,0.5808412432670593,0.4989047944545746,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342834472656,0.8694151043891907,0.3466083109378814,0.2435462474822998,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.8532706499099731,0.3268336951732635,0.3115447163581848,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.7520716786384583,0.2211748212575912,1.0058177709579468,284.7332458496094,284.95001220703125,297.9141540527344,292.2353820800781,297.41973876953125,297.275390625,284.7224426269531,1.0,0.5180903673171997,0.1960457116365432,0.1960457116365432,1.0,1.0,-2.775406837463379,0.3022749125957489,2.473131895065308,-0.3240129649639129,0.924050271511078,0.924050271511078,0.0,116.68997192382812,104.0,47836.375,0.0,1771.9666748046875,1.0,280.0986633300781,283.1627197265625,295.2966613769531,298.48565673828125,293.1499938964844,293.1499938964844,280.04998779296875,36016.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880800187587738,1.0,0.0,0.0,3.755088806152344,3.755113840103149,9.408788059772631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.296875,0.0,1653.3876953125,1895.4371337890625,0.0,3224.0791015625,0.9287769198417664,1.0,0.0,3.0,1.0,0.0
12403560,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669616699219,0.8135163187980652,0.2766690850257873,0.2510964870452881,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.666015625,0.9990000128746032,0.580959677696228,0.4926169514656067,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66656494140625,0.8734195828437805,0.3470111787319183,0.2437838762998581,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6666564941406,0.8563715219497681,0.3263722062110901,0.311063289642334,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.7545021772384644,0.2206207662820816,1.00310480594635,284.66632080078125,284.95001220703125,297.9034729003906,292.2312927246094,297.4092102050781,297.26483154296875,284.6634216308594,1.0,0.515017032623291,0.1975122988224029,0.1975122988224029,1.0,1.0,-2.763379573822021,0.3030745387077331,2.460304975509644,-0.3205260038375854,0.921442985534668,0.921442985534668,0.0,114.58792877197266,107.0,47778.21484375,0.0,1743.82666015625,1.0,280.0570678710937,283.1053466796875,295.2652893066406,298.4030456542969,293.1499938964844,293.1499938964844,279.75,36155.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830093741416931,1.0,0.0,0.0,3.75108003616333,3.751105070114136,9.388710964230996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.30322265625,0.0,1649.75732421875,1895.4371337890625,0.0,3244.7763671875,0.9279990196228028,1.0,0.0,3.0,1.0,0.0
12403620,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4498596191406,0.8144199848175049,0.2750166952610016,0.2495980709791183,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4491577148437,0.9990000128746032,0.5818175673484802,0.4879867434501648,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.8768177032470703,0.3477462232112884,0.2442806959152221,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4496154785156,0.8581423163414001,0.3253460824489593,0.3100892901420593,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4502868652344,0.7555080056190491,0.2194503396749496,0.997761368751526,284.4493713378906,284.95001220703125,297.8819885253906,292.2230224609375,297.391845703125,297.24853515625,284.447265625,1.0,0.5122690796852112,0.2004454731941223,0.2004454731941223,1.0,1.0,-2.7490036487579346,0.3064221143722534,2.4425816535949707,-0.3142952620983124,0.912992775440216,0.912992775440216,0.0,112.84144592285156,110.0,48670.296875,0.0,1714.0755615234375,1.0,279.7576599121094,282.8756103515625,295.2484741210937,298.4393310546875,293.1499938964844,293.1499938964844,279.45001220703125,36468.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904621005058289,1.0,0.0,0.0,3.734567165374756,3.7345921993255615,9.306231163463964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.1416015625,0.0,1632.89501953125,1895.4371337890625,0.0,3314.529052734375,0.9245017766952516,1.0,0.0,3.0,1.0,0.0
12403680,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4498596191406,0.8144199848175049,0.2750166952610016,0.2495980709791183,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4491577148437,0.9990000128746032,0.5818175673484802,0.4879867434501648,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.8768177032470703,0.3477462232112884,0.2442806959152221,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4496154785156,0.8581423163414001,0.3253460824489593,0.3100892901420593,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4502868652344,0.7555080056190491,0.2194503396749496,0.997761368751526,284.4493713378906,284.95001220703125,297.8819885253906,292.2230224609375,297.391845703125,297.24853515625,284.447265625,1.0,0.5122690796852112,0.2004454731941223,0.2004454731941223,1.0,1.0,-2.7490036487579346,0.3064221143722534,2.4425816535949707,-0.3142952620983124,0.912992775440216,0.912992775440216,0.0,112.84144592285156,110.0,48670.296875,0.0,1714.0755615234375,1.0,279.7576599121094,282.8756103515625,295.2484741210937,298.4393310546875,293.1499938964844,293.1499938964844,279.45001220703125,36468.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904621005058289,1.0,0.0,0.0,3.734567165374756,3.7345921993255615,9.306231163463964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.1416015625,0.0,1632.89501953125,1895.4371337890625,0.0,3314.529052734375,0.9245017766952516,1.0,0.0,3.0,1.0,0.0
12403740,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2455444335937,0.8126104474067688,0.2732821702957153,0.2480678111314773,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2449645996094,0.9990000128746032,0.581961452960968,0.4883584678173065,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2452697753906,0.8771599531173706,0.3483933210372925,0.2447482943534851,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2453308105469,0.8569702506065369,0.3241885602474212,0.3090339601039886,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2458801269531,0.7539592385292053,0.2181856334209442,0.992227017879486,284.2451477050781,284.95001220703125,297.8603820800781,292.2146301269531,297.3729248046875,297.2303771972656,284.2435607910156,1.0,0.511044442653656,0.2033786624670028,0.2033786624670028,1.0,1.0,-2.7402498722076416,0.3107989430427551,2.4294509887695312,-0.3081545531749725,0.901913583278656,0.901913583278656,0.0,112.61640167236328,113.0,49563.26171875,0.0,1699.9974365234375,1.0,279.45782470703125,282.6568298339844,295.2367553710937,298.4817199707031,293.1499938964844,293.1499938964844,279.1499938964844,36797.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972640633583069,1.0,0.0,0.0,3.705862283706665,3.705886840820313,9.163720733340596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.884765625,0.0,1602.2708740234375,1895.4371337890625,0.0,3378.068115234375,0.91829115152359,1.0,0.0,3.0,1.0,0.0
12403800,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2455444335937,0.8126104474067688,0.2732821702957153,0.2480678111314773,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2449645996094,0.9990000128746032,0.581961452960968,0.4883584678173065,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2452697753906,0.8771599531173706,0.3483933210372925,0.2447482943534851,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2453308105469,0.8569702506065369,0.3241885602474212,0.3090339601039886,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2458801269531,0.7539592385292053,0.2181856334209442,0.992227017879486,284.2451477050781,284.95001220703125,297.8603820800781,292.2146301269531,297.3729248046875,297.2303771972656,284.2435607910156,1.0,0.511044442653656,0.2033786624670028,0.2033786624670028,1.0,1.0,-2.7402498722076416,0.3107989430427551,2.4294509887695312,-0.3081545531749725,0.901913583278656,0.901913583278656,0.0,112.61640167236328,113.0,49563.26171875,0.0,1699.9974365234375,1.0,279.45782470703125,282.6568298339844,295.2367553710937,298.4817199707031,293.1499938964844,293.1499938964844,279.1499938964844,36797.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972640633583069,1.0,0.0,0.0,3.705862283706665,3.705886840820313,9.163720733340596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.884765625,0.0,1602.2708740234375,1895.4371337890625,0.0,3378.068115234375,0.91829115152359,1.0,0.0,3.0,1.0,0.0
12403860,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.052978515625,0.8089898228645325,0.2714918255805969,0.246513083577156,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05255126953125,0.9990000128746032,0.5810052752494812,0.4919624030590057,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0527648925781,0.8755158185958862,0.3489786982536316,0.2451929599046707,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0528259277344,0.8539038896560669,0.3229334950447082,0.3079120218753814,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05322265625,0.7507675886154175,0.216843768954277,0.9864831566810608,284.0526733398437,284.95001220703125,297.83868408203125,292.2061462402344,297.3515014648437,297.208984375,284.0516052246094,1.0,0.5109037756919861,0.2064109891653061,0.2064109891653061,1.0,1.0,-2.7349932193756104,0.3160500228404999,2.418943166732788,-0.3019036054611206,0.888349711894989,0.888349711894989,0.0,113.36576080322266,116.0,50433.48828125,0.0,1695.6900634765625,1.0,279.1581115722656,282.4495849609375,295.2268371582031,298.5257568359375,293.1499938964844,293.1499938964844,279.45001220703125,37148.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903781533241272,1.0,0.0,0.0,3.664103984832764,3.664128303527832,8.958367061495665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.42919921875,0.0,1557.5400390625,1895.4371337890625,0.0,3438.807861328125,0.909192681312561,1.0,0.0,3.0,1.0,0.0
12403920,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.052978515625,0.8089898228645325,0.2714918255805969,0.246513083577156,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05255126953125,0.9990000128746032,0.5810052752494812,0.4919624030590057,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0527648925781,0.8755158185958862,0.3489786982536316,0.2451929599046707,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0528259277344,0.8539038896560669,0.3229334950447082,0.3079120218753814,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05322265625,0.7507675886154175,0.216843768954277,0.9864831566810608,284.0526733398437,284.95001220703125,297.83868408203125,292.2061462402344,297.3515014648437,297.208984375,284.0516052246094,1.0,0.5109037756919861,0.2064109891653061,0.2064109891653061,1.0,1.0,-2.7349932193756104,0.3160500228404999,2.418943166732788,-0.3019036054611206,0.888349711894989,0.888349711894989,0.0,113.36576080322266,116.0,50433.48828125,0.0,1695.6900634765625,1.0,279.1581115722656,282.4495849609375,295.2268371582031,298.5257568359375,293.1499938964844,293.1499938964844,279.45001220703125,37148.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903781533241272,1.0,0.0,0.0,3.664103984832764,3.664128303527832,8.958367061495665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.42919921875,0.0,1557.5400390625,1895.4371337890625,0.0,3438.807861328125,0.909192681312561,1.0,0.0,3.0,1.0,0.0
12403980,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2502136230469,0.8060557842254639,0.271106868982315,0.2457738071680069,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.25115966796875,0.9990000128746032,0.5809204578399658,0.4958235323429107,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25067138671875,0.8744890093803406,0.3509550392627716,0.2462614029645919,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2505187988281,0.8513403534889221,0.3228271305561065,0.3074628412723541,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2496643066406,0.7480396032333374,0.216318741440773,0.9829708337783812,284.2508544921875,284.95001220703125,297.8169250488281,292.19757080078125,297.3414001464844,297.2021179199219,284.25360107421875,1.0,0.5116763114929199,0.2094433307647705,0.2094433307647705,1.0,1.0,-2.735259294509888,0.3224045634269714,2.4128546714782715,-0.2958490252494812,0.8805651664733887,0.8805651664733887,0.0,114.38497924804688,104.0,49033.6328125,0.0,1700.802978515625,1.0,279.44195556640625,282.6723937988281,295.15045166015625,298.29010009765625,293.1499938964844,293.1499938964844,279.75,37091.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904028534889221,1.0,0.0,0.0,3.622403144836426,3.622426986694336,8.755619091971312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.9677734375,0.0,1510.7869873046875,1895.4371337890625,0.0,3313.974853515625,0.8998870849609375,1.0,0.0,3.0,1.0,0.0
12404040,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2502136230469,0.8060557842254639,0.271106868982315,0.2457738071680069,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.25115966796875,0.9990000128746032,0.5809204578399658,0.4958235323429107,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25067138671875,0.8744890093803406,0.3509550392627716,0.2462614029645919,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2505187988281,0.8513403534889221,0.3228271305561065,0.3074628412723541,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2496643066406,0.7480396032333374,0.216318741440773,0.9829708337783812,284.2508544921875,284.95001220703125,297.8169250488281,292.19757080078125,297.3414001464844,297.2021179199219,284.25360107421875,1.0,0.5116763114929199,0.2094433307647705,0.2094433307647705,1.0,1.0,-2.735259294509888,0.3224045634269714,2.4128546714782715,-0.2958490252494812,0.8805651664733887,0.8805651664733887,0.0,114.38497924804688,104.0,49033.6328125,0.0,1700.802978515625,1.0,279.44195556640625,282.6723937988281,295.15045166015625,298.29010009765625,293.1499938964844,293.1499938964844,279.75,37091.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904028534889221,1.0,0.0,0.0,3.622403144836426,3.622426986694336,8.755619091971312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.9677734375,0.0,1510.7869873046875,1895.4371337890625,0.0,3313.974853515625,0.8998870849609375,1.0,0.0,3.0,1.0,0.0
12404100,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.40057373046875,0.8081492781639099,0.2714070379734039,0.2458625435829162,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.404296875,0.9990000128746032,0.5817533135414124,0.4921991229057312,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40240478515625,0.8777412176132202,0.3524490594863891,0.2471552342176437,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.40185546875,0.8535541892051697,0.323245644569397,0.3076719939708709,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984680175781,0.7497325539588928,0.216425210237503,0.982718586921692,284.4031982421875,284.95001220703125,297.8060302734375,292.1932983398437,297.3417663574219,297.2057189941406,284.4134521484375,1.0,0.5102320909500122,0.2109594941139221,0.2109594941139221,1.0,1.0,-2.732046604156494,0.3249580860137939,2.4070885181427,-0.2924809753894806,0.8783888220787048,0.8783888220787048,0.0,113.31787109375,104.0,47835.5625,0.0,1691.061767578125,1.0,279.69757080078125,282.84967041015625,295.1174621582031,298.124755859375,293.1499938964844,293.1499938964844,279.75,36988.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813052773475647,1.0,0.0,0.0,3.604014396667481,3.604038238525391,8.666950748192903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.19580078125,0.0,1489.9090576171875,1895.4371337890625,0.0,3228.812255859375,0.8957613706588745,1.0,0.0,3.0,1.0,0.0
12404160,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46142578125,0.812472403049469,0.2719264328479767,0.246194303035736,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4620666503906,0.9990000128746032,0.5836438536643982,0.4849246442317962,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4617614746094,0.8835268020629883,0.3541759550571441,0.2482468038797378,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4616394042969,0.858131468296051,0.3238995969295501,0.308131605386734,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4610290527344,0.7534974217414856,0.2167348563671112,0.9833865165710448,284.4618835449219,284.95001220703125,297.795166015625,292.1889953613281,297.34674072265625,297.2152709960937,284.4636535644531,1.0,0.5079800486564636,0.2123754322528839,0.2123754322528839,1.0,1.0,-2.726373672485352,0.3268501162528991,2.3995237350463867,-0.2893481850624084,0.8757702112197876,0.8757702112197876,0.0,111.2144546508789,107.0,47533.76953125,0.0,1672.9234619140625,1.0,279.7417297363281,282.904296875,295.1346740722656,298.1694641113281,293.1499938964844,293.1499938964844,280.04998779296875,36894.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767312169075012,1.0,0.0,0.0,3.5882105827331543,3.5882341861724854,8.591106848143681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.49755859375,0.0,1472.086181640625,1895.4371337890625,0.0,3185.939697265625,0.8921353220939636,1.0,0.0,3.0,1.0,0.0
12404220,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705627441406,0.8179328441619873,0.2733098566532135,0.2472469955682754,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6714172363281,0.9990000128746032,0.589307963848114,0.4768862724304199,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710205078125,0.8916756510734558,0.3580268025398254,0.2507660984992981,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708679199219,0.8641833662986755,0.32562917470932,0.3095419108867645,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700744628906,0.7585143446922302,0.2177703082561493,0.9869988560676576,284.67120361328125,284.95001220703125,297.7734375,292.1804504394531,297.36492919921875,297.2449645996094,284.6737670898437,1.0,0.5070067048072815,0.2152072936296463,0.2152072936296463,1.0,1.0,-2.7270236015319824,0.3329706192016601,2.3940529823303223,-0.2837274670600891,0.8737152814865112,0.8737152814865112,0.0,109.15554809570312,110.0,46167.625,0.0,1664.278076171875,1.0,280.0409240722656,283.13287353515625,295.130859375,298.0752868652344,293.1499938964844,293.1499938964844,280.3500061035156,36632.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643091917037964,1.0,0.0,0.0,3.5636417865753174,3.5636651515960693,8.473861612401379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.6103515625,0.0,1443.8162841796875,1895.4371337890625,0.0,3069.42529296875,0.8864811062812805,1.0,0.0,3.0,1.0,0.0
12404280,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705627441406,0.8179328441619873,0.2733098566532135,0.2472469955682754,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6714172363281,0.9990000128746032,0.589307963848114,0.4768862724304199,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710205078125,0.8916756510734558,0.3580268025398254,0.2507660984992981,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708679199219,0.8641833662986755,0.32562917470932,0.3095419108867645,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700744628906,0.7585143446922302,0.2177703082561493,0.9869988560676576,284.67120361328125,284.95001220703125,297.7734375,292.1804504394531,297.36492919921875,297.2449645996094,284.6737670898437,1.0,0.5070067048072815,0.2152072936296463,0.2152072936296463,1.0,1.0,-2.7270236015319824,0.3329706192016601,2.3940529823303223,-0.2837274670600891,0.8737152814865112,0.8737152814865112,0.0,109.15554809570312,110.0,46167.625,0.0,1664.278076171875,1.0,280.0409240722656,283.13287353515625,295.130859375,298.0752868652344,293.1499938964844,293.1499938964844,280.3500061035156,36632.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643091917037964,1.0,0.0,0.0,3.5636417865753174,3.5636651515960693,8.473861612401379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.6103515625,0.0,1443.8162841796875,1895.4371337890625,0.0,3069.42529296875,0.8864811062812805,1.0,0.0,3.0,1.0,0.0
12404340,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8217388391494751,0.2750353217124939,0.2486794590950012,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.5957038998603821,0.4726041853427887,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8979354500770569,0.3622877895832062,0.2536278069019317,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8685442805290222,0.3277719616889953,0.311426430940628,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.76225346326828,0.2192192375659942,0.99285489320755,284.88690185546875,284.95001220703125,297.7518005371094,292.17193603515625,297.3865966796875,297.2792663574219,284.8896484375,1.0,0.5078279376029968,0.2180391550064087,0.2180391550064087,1.0,1.0,-2.73633337020874,0.3408738076686859,2.3954594135284424,-0.2781102657318115,0.8745898008346558,0.8745898008346558,0.0,108.39283752441406,113.0,44981.40234375,0.0,1674.3311767578125,1.0,280.3407287597656,283.3639221191406,295.1287536621094,297.9964904785156,293.1499938964844,293.1499938964844,280.6499938964844,36319.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531742691993713,1.0,0.0,0.0,3.550779104232788,3.550802230834961,8.412800980295287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.61865234375,0.0,1427.879150390625,1895.4371337890625,0.0,2965.010498046875,0.883391261100769,1.0,0.0,3.0,1.0,0.0
12404400,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8217388391494751,0.2750353217124939,0.2486794590950012,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.5957038998603821,0.4726041853427887,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8979354500770569,0.3622877895832062,0.2536278069019317,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8685442805290222,0.3277719616889953,0.311426430940628,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.76225346326828,0.2192192375659942,0.99285489320755,284.88690185546875,284.95001220703125,297.7518005371094,292.17193603515625,297.3865966796875,297.2792663574219,284.8896484375,1.0,0.5078279376029968,0.2180391550064087,0.2180391550064087,1.0,1.0,-2.73633337020874,0.3408738076686859,2.3954594135284424,-0.2781102657318115,0.8745898008346558,0.8745898008346558,0.0,108.39283752441406,113.0,44981.40234375,0.0,1674.3311767578125,1.0,280.3407287597656,283.3639221191406,295.1287536621094,297.9964904785156,293.1499938964844,293.1499938964844,280.6499938964844,36319.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531742691993713,1.0,0.0,0.0,3.550779104232788,3.550802230834961,8.412800980295287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.61865234375,0.0,1427.879150390625,1895.4371337890625,0.0,2965.010498046875,0.883391261100769,1.0,0.0,3.0,1.0,0.0
12404460,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8243597149848938,0.2770095467567444,0.2503764629364013,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.9990000128746032,0.6021712422370911,0.4709917306900024,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.9027637839317322,0.3668579757213592,0.256738007068634,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.871609628200531,0.3302101790904999,0.313637912273407,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7650010585784912,0.2209590375423431,1.000257134437561,285.1036682128906,284.95001220703125,297.7303161621094,292.1635437011719,297.407470703125,297.31256103515625,285.1064453125,1.0,0.5100354552268982,0.2207565605640411,0.2207565605640411,1.0,1.0,-2.751720428466797,0.3498749732971191,2.4018454551696777,-0.2727248668670654,0.8783630132675171,0.8783630132675171,0.0,108.53111267089844,116.0,43944.25,0.0,1697.6561279296875,1.0,280.6406555175781,283.5943298339844,295.1265563964844,297.9280700683594,293.1499938964844,293.1499938964844,280.95001220703125,35982.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432680368423462,1.0,0.0,0.0,3.5505332946777344,3.550556182861328,8.411635690208641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.9267578125,0.0,1425.167724609375,1895.4371337890625,0.0,2872.26318359375,0.8830901980400085,1.0,0.0,3.0,1.0,0.0
12404520,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8243597149848938,0.2770095467567444,0.2503764629364013,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.9990000128746032,0.6021712422370911,0.4709917306900024,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.9027637839317322,0.3668579757213592,0.256738007068634,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.871609628200531,0.3302101790904999,0.313637912273407,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7650010585784912,0.2209590375423431,1.000257134437561,285.1036682128906,284.95001220703125,297.7303161621094,292.1635437011719,297.407470703125,297.31256103515625,285.1064453125,1.0,0.5100354552268982,0.2207565605640411,0.2207565605640411,1.0,1.0,-2.751720428466797,0.3498749732971191,2.4018454551696777,-0.2727248668670654,0.8783630132675171,0.8783630132675171,0.0,108.53111267089844,116.0,43944.25,0.0,1697.6561279296875,1.0,280.6406555175781,283.5943298339844,295.1265563964844,297.9280700683594,293.1499938964844,293.1499938964844,280.95001220703125,35982.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432680368423462,1.0,0.0,0.0,3.5505332946777344,3.550556182861328,8.411635690208641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.9267578125,0.0,1425.167724609375,1895.4371337890625,0.0,2872.26318359375,0.8830901980400085,1.0,0.0,3.0,1.0,0.0
12404580,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187561035156,0.82606440782547,0.2791821956634521,0.252280056476593,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.319580078125,0.9990000128746032,0.6085119247436523,0.4714295566082001,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192443847656,0.9065403938293456,0.3716797828674316,0.2600463628768921,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190612792969,0.8736376166343689,0.3328815400600433,0.3161013424396515,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182678222656,0.7669339776039124,0.222913771867752,1.0087926387786863,285.3193664550781,284.95001220703125,297.708984375,292.1552734375,297.4259033203125,297.3426513671875,285.322021484375,1.0,0.513295590877533,0.2234739810228347,0.2234739810228347,1.0,1.0,-2.771723985671997,0.3599549233913421,2.411769151687622,-0.2672696709632873,0.8850042819976807,0.8850042819976807,0.0,109.35769653320312,119.0,43022.0078125,0.0,1731.3895263671875,1.0,280.94091796875,283.8226623535156,295.12353515625,297.8667907714844,293.1499938964844,293.1499938964844,281.25,35642.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344042301177979,1.0,0.0,0.0,3.5630252361297607,3.5630483627319336,8.470929628856538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.990234375,0.0,1435.92919921875,1895.4371337890625,0.0,2789.4814453125,0.8856269717216492,1.0,0.0,3.0,1.0,0.0
12404640,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187561035156,0.82606440782547,0.2791821956634521,0.252280056476593,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.319580078125,0.9990000128746032,0.6085119247436523,0.4714295566082001,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192443847656,0.9065403938293456,0.3716797828674316,0.2600463628768921,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190612792969,0.8736376166343689,0.3328815400600433,0.3161013424396515,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182678222656,0.7669339776039124,0.222913771867752,1.0087926387786863,285.3193664550781,284.95001220703125,297.708984375,292.1552734375,297.4259033203125,297.3426513671875,285.322021484375,1.0,0.513295590877533,0.2234739810228347,0.2234739810228347,1.0,1.0,-2.771723985671997,0.3599549233913421,2.411769151687622,-0.2672696709632873,0.8850042819976807,0.8850042819976807,0.0,109.35769653320312,119.0,43022.0078125,0.0,1731.3895263671875,1.0,280.94091796875,283.8226623535156,295.12353515625,297.8667907714844,293.1499938964844,293.1499938964844,281.25,35642.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344042301177979,1.0,0.0,0.0,3.5630252361297607,3.5630483627319336,8.470929628856538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.990234375,0.0,1435.92919921875,1895.4371337890625,0.0,2789.4814453125,0.8856269717216492,1.0,0.0,3.0,1.0,0.0
