time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404700,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661865234375,0.8265671133995056,0.2803145051002502,0.2532624304294586,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695739746094,0.9990000128746032,0.6116046905517578,0.4723393321037292,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681396484375,0.9080328941345216,0.3741553425788879,0.2617364525794983,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674377441406,0.8742640614509583,0.3342768847942352,0.317384272813797,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4641418457031,0.7675846219062805,0.2239439487457275,1.0133064985275269,285.4686889648437,284.95001220703125,297.6983947753906,292.1512145996094,297.43389892578125,297.3560791015625,285.4791564941406,1.0,0.5152341723442078,0.224832683801651,0.224832683801651,1.0,1.0,-2.782994031906128,0.3653193712234497,2.417674779891968,-0.2644917368888855,0.8898991942405701,0.8898991942405701,0.0,109.99391174316406,119.0,42120.078125,0.0,1751.398193359375,1.0,281.1962585449219,283.9929504394531,295.0983581542969,297.7403259277344,293.1499938964844,293.1499938964844,281.25,35465.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280959725379944,1.0,0.0,0.0,3.573704957962036,3.573728084564209,8.521787435711303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.87939453125,0.0,1446.0146484375,1895.4371337890625,0.0,2730.728515625,0.8879157900810242,1.0,0.0,3.0,1.0,0.0
12404760,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53173828125,0.8270889520645142,0.2815229296684265,0.2543519735336303,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.9990000128746032,0.6147053241729736,0.4734084606170654,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321960449219,0.9095391631126404,0.3767167329788208,0.2635188400745392,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.8748844265937805,0.3357502520084381,0.3187709450721741,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312805175781,0.7682384848594666,0.2250349372625351,1.0181869268417358,285.5323181152344,284.95001220703125,297.6878662109375,292.1471862792969,297.44171142578125,297.3692932128906,285.5347595214844,1.0,0.5173550248146057,0.2260283827781677,0.2260283827781677,1.0,1.0,-2.795260429382324,0.3705909550189972,2.4246695041656494,-0.2620290517807007,0.8944642543792725,0.8944642543792725,0.0,110.70889282226562,122.0,42182.94921875,0.0,1773.4525146484375,1.0,281.241455078125,284.0478210449219,295.119384765625,297.8104248046875,293.1499938964844,293.1499938964844,281.54998779296875,35316.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263515830039978,1.0,0.0,0.0,3.5877492427825928,3.5877723693847656,8.58889791288675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.4521484375,0.0,1459.9801025390625,1895.4371337890625,0.0,2714.509521484375,0.8909077644348145,1.0,0.0,3.0,1.0,0.0
12404820,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393493652344,0.8276789784431458,0.2840407192707062,0.2565918862819671,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400817871094,0.9990000128746032,0.6207939386367798,0.4764821231365204,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7397766113281,0.911967933177948,0.3819468915462494,0.2671404480934143,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396240234375,0.8756084442138672,0.3387949168682098,0.3216259777545929,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.769115686416626,0.2272949963808059,1.0282918214797974,285.7398681640625,284.95001220703125,297.6670227050781,292.1393127441406,297.4545288085937,297.3919982910156,285.742431640625,1.0,0.522022545337677,0.2284197807312011,0.2284197807312011,1.0,1.0,-2.8215720653533936,0.3815860450267792,2.439985990524292,-0.257032573223114,0.9066677689552308,0.9066677689552308,0.0,112.4510498046875,125.0,41446.38671875,0.0,1822.354248046875,1.0,281.5413513183594,284.2691650390625,295.1153259277344,297.7582702636719,293.1499938964844,293.1499938964844,281.25,35019.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189682960510254,1.0,0.0,0.0,3.623613357543945,3.623636960983277,8.761470553508843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.81103515625,0.0,1496.72705078125,1895.4371337890625,0.0,2646.01416015625,0.8987144231796265,1.0,0.0,3.0,1.0,0.0
12404880,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393493652344,0.8276789784431458,0.2840407192707062,0.2565918862819671,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400817871094,0.9990000128746032,0.6207939386367798,0.4764821231365204,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7397766113281,0.911967933177948,0.3819468915462494,0.2671404480934143,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396240234375,0.8756084442138672,0.3387949168682098,0.3216259777545929,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.769115686416626,0.2272949963808059,1.0282918214797974,285.7398681640625,284.95001220703125,297.6670227050781,292.1393127441406,297.4545288085937,297.3919982910156,285.742431640625,1.0,0.522022545337677,0.2284197807312011,0.2284197807312011,1.0,1.0,-2.8215720653533936,0.3815860450267792,2.439985990524292,-0.257032573223114,0.9066677689552308,0.9066677689552308,0.0,112.4510498046875,125.0,41446.38671875,0.0,1822.354248046875,1.0,281.5413513183594,284.2691650390625,295.1153259277344,297.7582702636719,293.1499938964844,293.1499938964844,281.25,35019.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189682960510254,1.0,0.0,0.0,3.623613357543945,3.623636960983277,8.761470553508843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.81103515625,0.0,1496.72705078125,1895.4371337890625,0.0,2646.01416015625,0.8987144231796265,1.0,0.0,3.0,1.0,0.0
12404940,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785827636719,0.8260192275047302,0.2852161526679992,0.2581318616867065,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5781555175781,0.9990000128746032,0.6249384880065918,0.4824495613574981,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783386230469,0.911629855632782,0.3858437538146972,0.2702181339263916,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57843017578125,0.8740099668502808,0.3407456874847412,0.3238990008831024,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5788269042969,0.7679659724235535,0.2287773489952087,1.036533236503601,285.5782775878906,284.95001220703125,297.646484375,292.1316833496094,297.4519348144531,297.39483642578125,285.5771179199219,1.0,0.5269898176193237,0.2308111786842346,0.2308111786842346,1.0,1.0,-2.846935510635376,0.3925476372241974,2.454387664794922,-0.2517604231834411,0.9137597680091858,0.9137597680091858,0.0,114.92096710205078,128.0,43079.4296875,0.0,1874.1092529296875,1.0,281.2580261230469,284.0754089355469,295.197265625,298.010009765625,293.1499938964844,293.1499938964844,280.95001220703125,35088.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364803791046143,1.0,0.0,0.0,3.65835165977478,3.6583757400512695,8.930262538342504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.54150390625,0.0,1535.645263671875,1895.4371337890625,0.0,2808.849853515625,0.906509518623352,1.0,0.0,3.0,1.0,0.0
12405000,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785827636719,0.8260192275047302,0.2852161526679992,0.2581318616867065,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5781555175781,0.9990000128746032,0.6249384880065918,0.4824495613574981,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783386230469,0.911629855632782,0.3858437538146972,0.2702181339263916,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57843017578125,0.8740099668502808,0.3407456874847412,0.3238990008831024,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5788269042969,0.7679659724235535,0.2287773489952087,1.036533236503601,285.5782775878906,284.95001220703125,297.646484375,292.1316833496094,297.4519348144531,297.39483642578125,285.5771179199219,1.0,0.5269898176193237,0.2308111786842346,0.2308111786842346,1.0,1.0,-2.846935510635376,0.3925476372241974,2.454387664794922,-0.2517604231834411,0.9137597680091858,0.9137597680091858,0.0,114.92096710205078,128.0,43079.4296875,0.0,1874.1092529296875,1.0,281.2580261230469,284.0754089355469,295.197265625,298.010009765625,293.1499938964844,293.1499938964844,280.95001220703125,35088.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364803791046143,1.0,0.0,0.0,3.65835165977478,3.6583757400512695,8.930262538342504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.54150390625,0.0,1535.645263671875,1895.4371337890625,0.0,2808.849853515625,0.906509518623352,1.0,0.0,3.0,1.0,0.0
12405060,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880310058594,0.8209625482559204,0.285031110048294,0.2583056986331939,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38751220703125,0.9990000128746032,0.626399040222168,0.4923850893974304,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3877258300781,0.9073321223258972,0.3884117901325226,0.2722644805908203,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878479003906,0.8689435124397278,0.3414385914802551,0.3249065577983856,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883361816406,0.7636284828186035,0.2292200028896331,1.0400543212890625,285.3876342773437,284.95001220703125,297.6263122558594,292.1243591308594,297.4325256347656,297.375732421875,285.38623046875,1.0,0.5317695140838623,0.2329842150211334,0.2329842150211334,1.0,1.0,-2.866992950439453,0.4020206332206726,2.464972496032715,-0.2467851936817169,0.918040096759796,0.918040096759796,0.0,118.26006317138672,131.0,44697.35546875,0.0,1922.4051513671875,1.0,280.9580383300781,283.85919189453125,295.1986999511719,298.13134765625,293.1499938964844,293.1499938964844,280.6499938964844,35267.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546530604362488,1.0,0.0,0.0,3.686271905899048,3.686296224594116,9.06709203718492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.1484375,0.0,1568.3623046875,1895.4371337890625,0.0,2978.870361328125,0.9128803610801696,1.0,0.0,3.0,1.0,0.0
12405120,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880310058594,0.8209625482559204,0.285031110048294,0.2583056986331939,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38751220703125,0.9990000128746032,0.626399040222168,0.4923850893974304,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3877258300781,0.9073321223258972,0.3884117901325226,0.2722644805908203,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878479003906,0.8689435124397278,0.3414385914802551,0.3249065577983856,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883361816406,0.7636284828186035,0.2292200028896331,1.0400543212890625,285.3876342773437,284.95001220703125,297.6263122558594,292.1243591308594,297.4325256347656,297.375732421875,285.38623046875,1.0,0.5317695140838623,0.2329842150211334,0.2329842150211334,1.0,1.0,-2.866992950439453,0.4020206332206726,2.464972496032715,-0.2467851936817169,0.918040096759796,0.918040096759796,0.0,118.26006317138672,131.0,44697.35546875,0.0,1922.4051513671875,1.0,280.9580383300781,283.85919189453125,295.1986999511719,298.13134765625,293.1499938964844,293.1499938964844,280.6499938964844,35267.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546530604362488,1.0,0.0,0.0,3.686271905899048,3.686296224594116,9.06709203718492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.1484375,0.0,1568.3623046875,1895.4371337890625,0.0,2978.870361328125,0.9128803610801696,1.0,0.0,3.0,1.0,0.0
12405180,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8143754601478577,0.2842163741588592,0.2578074038028717,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.9990000128746032,0.6257320046424866,0.5041227340698242,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.901567280292511,0.3902435302734375,0.2737389802932739,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.8623561859130859,0.3413975536823272,0.3251391351222992,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.7577539682388306,0.2289599329233169,1.0401784181594849,285.1920471191406,284.95001220703125,297.6065368652344,292.1173400878906,297.4031982421875,297.3436889648437,285.1905517578125,1.0,0.536183774471283,0.2351572513580322,0.2351572513580322,1.0,1.0,-2.882706642150879,0.4106463193893432,2.472060203552246,-0.241692304611206,0.9196690917015076,0.9196690917015076,0.0,121.97805786132812,134.0,46197.8125,0.0,1966.088623046875,1.0,280.6578674316406,283.6404113769531,295.1787109375,298.2078552246094,293.1499938964844,293.1499938964844,280.3500061035156,35492.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694937825202942,1.0,0.0,0.0,3.705841541290283,3.705865859985352,9.16361784675246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.35009765625,0.0,1592.3311767578125,1895.4371337890625,0.0,3118.062255859375,0.9174168705940248,1.0,0.0,3.0,1.0,0.0
12405240,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8143754601478577,0.2842163741588592,0.2578074038028717,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.9990000128746032,0.6257320046424866,0.5041227340698242,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.901567280292511,0.3902435302734375,0.2737389802932739,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.8623561859130859,0.3413975536823272,0.3251391351222992,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.7577539682388306,0.2289599329233169,1.0401784181594849,285.1920471191406,284.95001220703125,297.6065368652344,292.1173400878906,297.4031982421875,297.3436889648437,285.1905517578125,1.0,0.536183774471283,0.2351572513580322,0.2351572513580322,1.0,1.0,-2.882706642150879,0.4106463193893432,2.472060203552246,-0.241692304611206,0.9196690917015076,0.9196690917015076,0.0,121.97805786132812,134.0,46197.8125,0.0,1966.088623046875,1.0,280.6578674316406,283.6404113769531,295.1787109375,298.2078552246094,293.1499938964844,293.1499938964844,280.3500061035156,35492.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694937825202942,1.0,0.0,0.0,3.705841541290283,3.705865859985352,9.16361784675246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.35009765625,0.0,1592.3311767578125,1895.4371337890625,0.0,3118.062255859375,0.9174168705940248,1.0,0.0,3.0,1.0,0.0
12405300,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8108813166618347,0.2836843729019165,0.2574545741081238,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9990000128746032,0.6247782707214355,0.5101677775382996,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.898585319519043,0.3909896612167358,0.27436363697052,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8589365482330322,0.3412120342254638,0.3250986039638519,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.7546402215957642,0.2286548316478729,1.0394295454025269,285.0477905273437,284.95001220703125,297.5968017578125,292.1139831542969,297.38677978515625,297.3253479003906,285.03875732421875,1.0,0.5382419228553772,0.2362437695264816,0.2362437695264816,1.0,1.0,-2.8893516063690186,0.4147294461727142,2.4746220111846924,-0.2391073703765869,0.9189309477806092,0.9189309477806092,0.0,123.8680419921875,134.0,47406.1015625,0.0,1986.258056640625,1.0,280.3998718261719,283.4703674316406,295.1913757324219,298.34344482421875,293.1499938964844,293.1499938964844,280.3500061035156,35626.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780369162559509,1.0,0.0,0.0,3.7123541831970215,3.712378740310669,9.195854318022612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.36572265625,0.0,1600.8145751953125,1895.4371337890625,0.0,3198.180908203125,0.9189353585243224,1.0,0.0,3.0,1.0,0.0
12405360,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8070836067199707,0.2830483615398407,0.2569603323936462,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.6234199404716492,0.51644366979599,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8953720927238464,0.391610324382782,0.2748584151268005,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8553383946418762,0.3409068584442138,0.3249052166938782,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7513386607170105,0.228232592344284,1.0380271673202517,284.9947814941406,284.95001220703125,297.5871887207031,292.1106872558594,297.3691711425781,297.3053894042969,284.99334716796875,1.0,0.540187418460846,0.2373145967721939,0.2373145967721939,1.0,1.0,-2.8949790000915527,0.4185732901096344,2.4764058589935303,-0.2365297228097915,0.9186539053916932,0.9186539053916932,0.0,125.80359649658205,137.0,47601.5546875,0.0,2005.058349609375,1.0,280.3573303222656,283.421630859375,295.1606750488281,298.2761535644531,293.1499938964844,293.1499938964844,280.04998779296875,35742.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818356394767761,1.0,0.0,0.0,3.716151714324951,3.716176271438599,9.214678016178368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.37255859375,0.0,1606.05712890625,1895.4371337890625,0.0,3233.78076171875,0.9198958277702332,1.0,0.0,3.0,1.0,0.0
12405420,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.7994372248649597,0.281639963388443,0.2558754682540893,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.9990000128746032,0.6197553277015686,0.5287871956825256,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.8891136050224304,0.3926584720611572,0.2757346928119659,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.8483625054359436,0.3401104807853699,0.324354887008667,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.744856595993042,0.2271912395954132,1.0343204736709597,284.7998046875,284.95001220703125,297.5683288574219,292.1044616699219,297.3339233398437,297.26531982421875,284.7984924316406,1.0,0.5437935590744019,0.2394562661647796,0.2394562661647796,1.0,1.0,-2.9044504165649414,0.4259142279624939,2.478536367416382,-0.2313257455825805,0.9150459170341492,0.9150459170341492,0.0,129.61236572265625,125.0,48924.54296875,0.0,2039.5797119140625,1.0,280.05767822265625,283.2064208984375,295.1464538574219,298.34332275390625,293.1499938964844,293.1499938964844,279.75,36006.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925829529762268,1.0,0.0,0.0,3.716662645339966,3.716687202453613,9.217211527356994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.58154296875,0.0,1608.6580810546875,1895.4371337890625,0.0,3334.3544921875,0.9201853275299072,1.0,0.0,3.0,1.0,0.0
12405480,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.7994372248649597,0.281639963388443,0.2558754682540893,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.9990000128746032,0.6197553277015686,0.5287871956825256,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.8891136050224304,0.3926584720611572,0.2757346928119659,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.8483625054359436,0.3401104807853699,0.324354887008667,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.744856595993042,0.2271912395954132,1.0343204736709597,284.7998046875,284.95001220703125,297.5683288574219,292.1044616699219,297.3339233398437,297.26531982421875,284.7984924316406,1.0,0.5437935590744019,0.2394562661647796,0.2394562661647796,1.0,1.0,-2.9044504165649414,0.4259142279624939,2.478536367416382,-0.2313257455825805,0.9150459170341492,0.9150459170341492,0.0,129.61236572265625,125.0,48924.54296875,0.0,2039.5797119140625,1.0,280.05767822265625,283.2064208984375,295.1464538574219,298.34332275390625,293.1499938964844,293.1499938964844,279.75,36006.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925829529762268,1.0,0.0,0.0,3.716662645339966,3.716687202453613,9.217211527356994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.58154296875,0.0,1608.6580810546875,1895.4371337890625,0.0,3334.3544921875,0.9201853275299072,1.0,0.0,3.0,1.0,0.0
12405540,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5961608886719,0.7983561158180237,0.2800125181674957,0.2544634938240051,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953369140625,0.9990000128746032,0.6158902049064636,0.5279482007026672,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956726074219,0.8902317881584167,0.3934165239334106,0.2763082087039947,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5958557128906,0.8479998707771301,0.339042991399765,0.323408842086792,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5965576171875,0.7439683675765991,0.2259011566638946,1.0287798643112185,284.5955810546875,284.95001220703125,297.54998779296875,292.09869384765625,297.30328369140625,297.2310791015625,284.5933532714844,1.0,0.5416502356529236,0.2415979206562042,0.2415979206562042,1.0,1.0,-2.894665002822876,0.4289735555648803,2.465691566467285,-0.225804254412651,0.9086722135543824,0.9086722135543824,0.0,129.01864624023438,113.0,50004.90234375,0.0,2020.3226318359373,1.0,279.7579040527344,282.9857482910156,295.1342163085937,298.4032897949219,293.1499938964844,293.1499938964844,279.45001220703125,36293.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021302461624146,1.0,0.0,0.0,3.706636667251587,3.7066612243652335,9.167550274469248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.1533203125,0.0,1599.3287353515625,1895.4371337890625,0.0,3423.43310546875,0.9181278944015504,1.0,0.0,3.0,1.0,0.0
12405600,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5961608886719,0.7983561158180237,0.2800125181674957,0.2544634938240051,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953369140625,0.9990000128746032,0.6158902049064636,0.5279482007026672,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956726074219,0.8902317881584167,0.3934165239334106,0.2763082087039947,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5958557128906,0.8479998707771301,0.339042991399765,0.323408842086792,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5965576171875,0.7439683675765991,0.2259011566638946,1.0287798643112185,284.5955810546875,284.95001220703125,297.54998779296875,292.09869384765625,297.30328369140625,297.2310791015625,284.5933532714844,1.0,0.5416502356529236,0.2415979206562042,0.2415979206562042,1.0,1.0,-2.894665002822876,0.4289735555648803,2.465691566467285,-0.225804254412651,0.9086722135543824,0.9086722135543824,0.0,129.01864624023438,113.0,50004.90234375,0.0,2020.3226318359373,1.0,279.7579040527344,282.9857482910156,295.1342163085937,298.4032897949219,293.1499938964844,293.1499938964844,279.45001220703125,36293.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021302461624146,1.0,0.0,0.0,3.706636667251587,3.7066612243652335,9.167550274469248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.1533203125,0.0,1599.3287353515625,1895.4371337890625,0.0,3423.43310546875,0.9181278944015504,1.0,0.0,3.0,1.0,0.0
12405660,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.380859375,0.80227130651474,0.2781959176063537,0.2527666389942169,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3799743652344,0.9990000128746032,0.6137107014656067,0.5169968605041504,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.8969977498054504,0.393910676240921,0.2766092717647552,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3805236816406,0.8526484966278076,0.3377374708652496,0.3221172094345093,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.38134765625,0.7473231554031372,0.2244454324245453,1.0218651294708252,284.3802185058594,284.95001220703125,297.5321044921875,292.09326171875,297.2806701660156,297.20703125,284.37762451171875,1.0,0.5356759428977966,0.2438121140003204,0.2438121140003204,1.0,1.0,-2.8699734210968018,0.4288194179534912,2.4411540031433105,-0.2203475385904312,0.8993401527404785,0.8993401527404785,0.0,125.0335464477539,116.0,50830.92578125,0.0,1960.1630859375,1.0,279.4580383300781,282.75897216796875,295.1205444335937,298.4459228515625,293.1499938964844,293.1499938964844,279.1499938964844,36616.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099818468093872,1.0,0.0,0.0,3.684679746627808,3.684704065322876,9.059261287802656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.38427734375,0.0,1576.7535400390625,1895.4371337890625,0.0,3496.435302734375,0.9134274125099182,1.0,0.0,3.0,1.0,0.0
12405720,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.380859375,0.80227130651474,0.2781959176063537,0.2527666389942169,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3799743652344,0.9990000128746032,0.6137107014656067,0.5169968605041504,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.8969977498054504,0.393910676240921,0.2766092717647552,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3805236816406,0.8526484966278076,0.3377374708652496,0.3221172094345093,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.38134765625,0.7473231554031372,0.2244454324245453,1.0218651294708252,284.3802185058594,284.95001220703125,297.5321044921875,292.09326171875,297.2806701660156,297.20703125,284.37762451171875,1.0,0.5356759428977966,0.2438121140003204,0.2438121140003204,1.0,1.0,-2.8699734210968018,0.4288194179534912,2.4411540031433105,-0.2203475385904312,0.8993401527404785,0.8993401527404785,0.0,125.0335464477539,116.0,50830.92578125,0.0,1960.1630859375,1.0,279.4580383300781,282.75897216796875,295.1205444335937,298.4459228515625,293.1499938964844,293.1499938964844,279.1499938964844,36616.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099818468093872,1.0,0.0,0.0,3.684679746627808,3.684704065322876,9.059261287802656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.38427734375,0.0,1576.7535400390625,1895.4371337890625,0.0,3496.435302734375,0.9134274125099182,1.0,0.0,3.0,1.0,0.0
12405780,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1741943359375,0.8029626607894897,0.2762812376022339,0.2510200440883636,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.173583984375,0.9990000128746032,0.6126421689987183,0.5121345520019531,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1737976074219,0.9001545310020447,0.3942399024963379,0.2768231630325317,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1739501953125,0.854068398475647,0.3362854421138763,0.3207273781299591,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.17449951171875,0.7479321956634521,0.2229194343090057,1.0148496627807615,284.1737365722656,284.95001220703125,297.5145263671875,292.0881042480469,297.2620849609375,297.1881103515625,284.172119140625,1.0,0.5323600172996521,0.2460263222455978,0.2460263222455978,1.0,1.0,-2.852168083190918,0.4301925301551819,2.421975612640381,-0.2152383774518966,0.8872839212417603,0.8872839212417603,0.0,123.01856231689452,119.0,51618.6640625,0.0,1921.55029296875,1.0,279.15826416015625,282.54132080078125,295.1081237792969,298.4810485839844,293.1499938964844,293.1499938964844,279.45001220703125,36969.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162527322769164,1.0,0.0,0.0,3.6495206356048575,3.649544954299927,8.887199669516122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.9345703125,0.0,1539.88916015625,1895.4371337890625,0.0,3554.537109375,0.9058113098144532,1.0,0.0,3.0,1.0,0.0
12405840,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1741943359375,0.8029626607894897,0.2762812376022339,0.2510200440883636,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.173583984375,0.9990000128746032,0.6126421689987183,0.5121345520019531,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1737976074219,0.9001545310020447,0.3942399024963379,0.2768231630325317,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1739501953125,0.854068398475647,0.3362854421138763,0.3207273781299591,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.17449951171875,0.7479321956634521,0.2229194343090057,1.0148496627807615,284.1737365722656,284.95001220703125,297.5145263671875,292.0881042480469,297.2620849609375,297.1881103515625,284.172119140625,1.0,0.5323600172996521,0.2460263222455978,0.2460263222455978,1.0,1.0,-2.852168083190918,0.4301925301551819,2.421975612640381,-0.2152383774518966,0.8872839212417603,0.8872839212417603,0.0,123.01856231689452,119.0,51618.6640625,0.0,1921.55029296875,1.0,279.15826416015625,282.54132080078125,295.1081237792969,298.4810485839844,293.1499938964844,293.1499938964844,279.45001220703125,36969.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162527322769164,1.0,0.0,0.0,3.6495206356048575,3.649544954299927,8.887199669516122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.9345703125,0.0,1539.88916015625,1895.4371337890625,0.0,3554.537109375,0.9058113098144532,1.0,0.0,3.0,1.0,0.0
12405900,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991943359375,0.802608072757721,0.275782436132431,0.2503098547458648,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30255126953125,0.9990000128746032,0.6125063300132751,0.5113447308540344,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3013000488281,0.90088951587677,0.3948838412761688,0.2770534753799438,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3004455566406,0.8540015816688538,0.3359207212924957,0.3201557695865631,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29742431640625,0.7475828528404236,0.222410187125206,1.0117985010147097,284.3016052246094,284.95001220703125,297.505859375,292.0856018066406,297.2568054199219,297.1837158203125,284.3105163574219,1.0,0.5313596725463867,0.2471334189176559,0.2471334189176559,1.0,1.0,-2.8462822437286377,0.4315547049045563,2.4147274494171143,-0.2126477807760238,0.8841665983200073,0.8841665983200073,0.0,122.57940673828124,119.0,50381.25,0.0,1909.977783203125,1.0,279.40093994140625,282.6985168457031,295.03790283203125,298.235107421875,293.1499938964844,293.1499938964844,279.45001220703125,36957.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078992605209352,1.0,0.0,0.0,3.6309781074523926,3.631002187728882,8.797121040515776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.10791015625,0.0,1519.2386474609375,1895.4371337890625,0.0,3477.097900390625,0.9017310738563538,1.0,0.0,3.0,1.0,0.0
12405960,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3562316894531,0.8029502034187317,0.2757678627967834,0.2501093447208404,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3569641113281,0.9990000128746032,0.6129612922668457,0.5102996230125427,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.356689453125,0.9022475481033324,0.396035224199295,0.2777020037174225,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.35650634765625,0.8544695973396301,0.335995465517044,0.3200399875640869,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558654785156,0.747717022895813,0.2222303450107574,1.0103001594543457,284.35675048828125,284.95001220703125,297.49725341796875,292.0831604003906,297.2559814453125,297.18511962890625,284.3587341308594,1.0,0.5308154225349426,0.2483592480421066,0.2483592480421066,1.0,1.0,-2.843618631362915,0.4339268803596496,2.40969181060791,-0.2097680121660232,0.8808050155639648,0.8808050155639648,0.0,122.191162109375,122.0,50097.6484375,0.0,1903.8271484375,1.0,279.4423828125,282.75128173828125,295.0335998535156,298.23907470703125,293.1499938964844,293.1499938964844,279.75,36918.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025083184242249,1.0,0.0,0.0,3.614322185516357,3.614346027374268,8.716598358660121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.37158203125,0.0,1500.6390380859375,1895.4371337890625,0.0,3426.9541015625,0.8979600071907043,1.0,0.0,3.0,1.0,0.0
12406020,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56658935546875,0.804324209690094,0.2765178978443146,0.2505411207675934,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.9990000128746032,0.6150937676429749,0.5086328983306885,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5671691894531,0.905512511730194,0.3991656005382538,0.2796783447265625,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56695556640625,0.8559383153915405,0.336959034204483,0.3206795752048492,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661315917969,0.7485674619674683,0.222535029053688,1.0105993747711182,284.5672607421875,284.95001220703125,297.480224609375,292.07843017578125,297.26141357421875,297.1970520019531,284.5697021484375,1.0,0.5309276580810547,0.2508109211921692,0.2508109211921692,1.0,1.0,-2.8456289768218994,0.4404218196868896,2.4052071571350098,-0.2038524448871612,0.8773874640464783,0.8773874640464783,0.0,121.80673217773438,125.0,48698.6484375,0.0,1905.137939453125,1.0,279.7411804199219,282.9819030761719,295.0230407714844,298.123046875,293.1499938964844,293.1499938964844,280.04998779296875,36720.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885345458984375,1.0,0.0,0.0,3.586559534072876,3.586582899093628,8.583202770751086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.80615234375,0.0,1469.0267333984375,1895.4371337890625,0.0,3296.5,0.891643762588501,1.0,0.0,3.0,1.0,0.0
12406080,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56658935546875,0.804324209690094,0.2765178978443146,0.2505411207675934,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.9990000128746032,0.6150937676429749,0.5086328983306885,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5671691894531,0.905512511730194,0.3991656005382538,0.2796783447265625,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56695556640625,0.8559383153915405,0.336959034204483,0.3206795752048492,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661315917969,0.7485674619674683,0.222535029053688,1.0105993747711182,284.5672607421875,284.95001220703125,297.480224609375,292.07843017578125,297.26141357421875,297.1970520019531,284.5697021484375,1.0,0.5309276580810547,0.2508109211921692,0.2508109211921692,1.0,1.0,-2.8456289768218994,0.4404218196868896,2.4052071571350098,-0.2038524448871612,0.8773874640464783,0.8773874640464783,0.0,121.80673217773438,125.0,48698.6484375,0.0,1905.137939453125,1.0,279.7411804199219,282.9819030761719,295.0230407714844,298.123046875,293.1499938964844,293.1499938964844,280.04998779296875,36720.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885345458984375,1.0,0.0,0.0,3.586559534072876,3.586582899093628,8.583202770751086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.80615234375,0.0,1469.0267333984375,1895.4371337890625,0.0,3296.5,0.891643762588501,1.0,0.0,3.0,1.0,0.0
12406140,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8057793378829956,0.2778566479682922,0.2516233921051025,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.9990000128746032,0.6182884573936462,0.508135974407196,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.9087677001953124,0.4029357731342315,0.2821969389915466,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.8574408888816833,0.3386112153530121,0.322088748216629,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7496147751808167,0.2234422117471695,1.0140399932861328,284.7817687988281,284.95001220703125,297.4634094238281,292.07391357421875,297.27197265625,297.2156066894531,284.78436279296875,1.0,0.5323994159698486,0.2532626092433929,0.2532626092433929,1.0,1.0,-2.855181932449341,0.4487310349941253,2.4064509868621826,-0.1977664083242416,0.8768621683120728,0.8768621683120728,0.0,122.02460479736328,128.0,47437.8203125,0.0,1921.4573974609373,1.0,280.0409240722656,283.2132568359375,295.0265808105469,298.0436096191406,293.1499938964844,293.1499938964844,280.3500061035156,36448.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765969276428223,1.0,0.0,0.0,3.5689263343811035,3.5689496994018555,8.499012551510532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.798828125,0.0,1448.1065673828125,1895.4371337890625,0.0,3184.680908203125,0.8875243067741394,1.0,0.0,3.0,1.0,0.0
12406200,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8057793378829956,0.2778566479682922,0.2516233921051025,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.9990000128746032,0.6182884573936462,0.508135974407196,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.9087677001953124,0.4029357731342315,0.2821969389915466,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.8574408888816833,0.3386112153530121,0.322088748216629,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7496147751808167,0.2234422117471695,1.0140399932861328,284.7817687988281,284.95001220703125,297.4634094238281,292.07391357421875,297.27197265625,297.2156066894531,284.78436279296875,1.0,0.5323994159698486,0.2532626092433929,0.2532626092433929,1.0,1.0,-2.855181932449341,0.4487310349941253,2.4064509868621826,-0.1977664083242416,0.8768621683120728,0.8768621683120728,0.0,122.02460479736328,128.0,47437.8203125,0.0,1921.4573974609373,1.0,280.0409240722656,283.2132568359375,295.0265808105469,298.0436096191406,293.1499938964844,293.1499938964844,280.3500061035156,36448.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765969276428223,1.0,0.0,0.0,3.5689263343811035,3.5689496994018555,8.499012551510532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.798828125,0.0,1448.1065673828125,1895.4371337890625,0.0,3184.680908203125,0.8875243067741394,1.0,0.0,3.0,1.0,0.0
12406260,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8068473935127258,0.2795276641845703,0.2530601024627685,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.6219894289970398,0.5090463757514954,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9115172624588012,0.4070800244808197,0.2850206196308136,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8585605025291443,0.3406745791435241,0.3239519298076629,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7504609227180481,0.2247254699468612,1.0194411277770996,284.99560546875,284.95001220703125,297.44683837890625,292.0695495605469,297.2845153808594,297.2367248535156,284.9981384277344,1.0,0.5349391102790833,0.2553316056728363,0.2553316056728363,1.0,1.0,-2.8701229095458984,0.4574656188488006,2.4126572608947754,-0.1924308687448501,0.8791835308074951,0.8791835308074951,0.0,122.8295669555664,131.0,46295.7734375,0.0,1949.469970703125,1.0,280.3408203125,283.4420166015625,295.0296630859375,297.9744873046875,293.1499938964844,293.1499938964844,280.6499938964844,36136.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662048578262329,1.0,0.0,0.0,3.5629453659057617,3.5629684925079346,8.470549914818548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.7822265625,0.0,1439.45361328125,1895.4371337890625,0.0,3087.20849609375,0.8859673738479614,1.0,0.0,3.0,1.0,0.0
12406320,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8068473935127258,0.2795276641845703,0.2530601024627685,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.6219894289970398,0.5090463757514954,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9115172624588012,0.4070800244808197,0.2850206196308136,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8585605025291443,0.3406745791435241,0.3239519298076629,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7504609227180481,0.2247254699468612,1.0194411277770996,284.99560546875,284.95001220703125,297.44683837890625,292.0695495605469,297.2845153808594,297.2367248535156,284.9981384277344,1.0,0.5349391102790833,0.2553316056728363,0.2553316056728363,1.0,1.0,-2.8701229095458984,0.4574656188488006,2.4126572608947754,-0.1924308687448501,0.8791835308074951,0.8791835308074951,0.0,122.8295669555664,131.0,46295.7734375,0.0,1949.469970703125,1.0,280.3408203125,283.4420166015625,295.0296630859375,297.9744873046875,293.1499938964844,293.1499938964844,280.6499938964844,36136.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662048578262329,1.0,0.0,0.0,3.5629453659057617,3.5629684925079346,8.470549914818548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.7822265625,0.0,1439.45361328125,1895.4371337890625,0.0,3087.20849609375,0.8859673738479614,1.0,0.0,3.0,1.0,0.0
12406380,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066345214844,0.8074927926063538,0.2814254760742187,0.2547306716442108,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.9990000128746032,0.6258204579353333,0.5111915469169617,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071838378906,0.9137029647827148,0.4114881753921509,0.2880517244338989,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.8592525720596313,0.3430168330669403,0.3261156380176544,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061767578125,0.7510411143302917,0.2262763381004333,1.0262049436569214,285.20721435546875,284.95001220703125,297.4304504394531,292.0653381347656,297.2973937988281,297.2581787109375,285.2095947265625,1.0,0.5383048057556152,0.2574006021022796,0.2574006021022796,1.0,1.0,-2.8890788555145264,0.4672122299671173,2.4218666553497314,-0.1869623661041259,0.8843091726303101,0.8843091726303101,0.0,124.1274871826172,134.0,45255.47265625,0.0,1986.7568359375,1.0,280.6409912109375,283.66748046875,295.030517578125,297.9100646972656,293.1499938964844,293.1499938964844,280.95001220703125,35811.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856806218624115,1.0,0.0,0.0,3.5691518783569336,3.5691750049591064,8.500086323692813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.25048828125,0.0,1443.6861572265625,1895.4371337890625,0.0,2999.0556640625,0.887115478515625,1.0,0.0,3.0,1.0,0.0
12406440,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066345214844,0.8074927926063538,0.2814254760742187,0.2547306716442108,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.9990000128746032,0.6258204579353333,0.5111915469169617,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071838378906,0.9137029647827148,0.4114881753921509,0.2880517244338989,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.8592525720596313,0.3430168330669403,0.3261156380176544,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061767578125,0.7510411143302917,0.2262763381004333,1.0262049436569214,285.20721435546875,284.95001220703125,297.4304504394531,292.0653381347656,297.2973937988281,297.2581787109375,285.2095947265625,1.0,0.5383048057556152,0.2574006021022796,0.2574006021022796,1.0,1.0,-2.8890788555145264,0.4672122299671173,2.4218666553497314,-0.1869623661041259,0.8843091726303101,0.8843091726303101,0.0,124.1274871826172,134.0,45255.47265625,0.0,1986.7568359375,1.0,280.6409912109375,283.66748046875,295.030517578125,297.9100646972656,293.1499938964844,293.1499938964844,280.95001220703125,35811.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856806218624115,1.0,0.0,0.0,3.5691518783569336,3.5691750049591064,8.500086323692813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.25048828125,0.0,1443.6861572265625,1895.4371337890625,0.0,2999.0556640625,0.887115478515625,1.0,0.0,3.0,1.0,0.0
12406500,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521728515625,0.8076001405715942,0.2824268043041229,0.2555999457836151,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556823730469,0.9990000128746032,0.6277196407318115,0.5127328634262085,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545227050781,0.914516031742096,0.4137567579746246,0.2895994782447815,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.353515625,0.8593876361846924,0.3442556858062744,0.3272552490234375,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35028076171875,0.7511792778968811,0.2271177470684051,1.02988862991333,285.354736328125,284.95001220703125,297.4223022460937,292.06329345703125,297.3033142089844,297.2682189941406,285.36444091796875,1.0,0.5402311682701111,0.2584351003170013,0.2584351003170013,1.0,1.0,-2.899632453918457,0.4723805785179138,2.427252054214477,-0.1841662377119064,0.8884297609329224,0.8884297609329224,0.0,124.94873809814452,134.0,44287.10546875,0.0,2008.1962890625,1.0,280.8964233398437,283.8359375,295.0076904296875,297.78131103515625,293.1499938964844,293.1499938964844,280.95001220703125,35636.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502357006072998,1.0,0.0,0.0,3.576602935791016,3.5766260623931885,8.535613460480818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.09423828125,0.0,1450.37158203125,1895.4371337890625,0.0,2937.478271484375,0.88868647813797,1.0,0.0,3.0,1.0,0.0
