time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406560,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41485595703125,0.8078054189682007,0.2835144400596618,0.2565830051898956,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156188964844,0.9990000128746032,0.6296576857566833,0.5143147110939026,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41534423828125,0.915414333343506,0.416110098361969,0.2912439405918121,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151306152344,0.8595922589302063,0.3455740511417389,0.3285024464130401,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144287109375,0.7513899207115173,0.2280251383781433,1.0339677333831787,285.4154052734375,284.95001220703125,297.4142150878906,292.061279296875,297.3092956542969,297.2783203125,285.4175720214844,1.0,0.5423056483268738,0.259327232837677,0.259327232837677,1.0,1.0,-2.9110922813415527,0.4774521887302398,2.433640241622925,-0.1816711276769638,0.8921844363212585,0.8921844363212585,0.0,125.81822204589844,137.0,44296.1015625,0.0,2031.5289306640625,1.0,280.9414978027344,283.8891296386719,295.02978515625,297.8496398925781,293.1499938964844,293.1499938964844,281.25,35490.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480831384658813,1.0,0.0,0.0,3.5873687267303467,3.587392091751098,8.587076081312262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.8251953125,0.0,1460.8541259765625,1895.4371337890625,0.0,2917.3203125,0.8909478187561035,1.0,0.0,3.0,1.0,0.0
12406620,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6186828613281,0.8079395890235901,0.2857976257801056,0.2586219906806946,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.619384765625,0.9990000128746032,0.6334586143493652,0.5181447267532349,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191711425781,0.9167726635932922,0.4208552837371826,0.2945537865161896,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61895751953125,0.8597071766853333,0.3483217060565948,0.3310831487178802,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6182861328125,0.7515888810157776,0.2299326658248901,1.0425251722335815,285.61920166015625,284.95001220703125,297.39813232421875,292.05731201171875,297.3199768066406,297.296875,285.62127685546875,1.0,0.5467953681945801,0.2611114978790283,0.2611114978790283,1.0,1.0,-2.935510635375977,0.4879844188690185,2.447526216506958,-0.1766148954629898,0.9027528762817384,0.9027528762817384,0.0,127.80899047851562,140.0,43405.88671875,0.0,2082.491455078125,1.0,281.2413330078125,284.1062927246094,295.02899169921875,297.7933044433594,293.1499938964844,293.1499938964844,280.95001220703125,35191.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399120569229126,1.0,0.0,0.0,3.6168055534362793,3.6168289184570312,8.728579814487603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.07275390625,0.0,1490.556884765625,1895.4371337890625,0.0,2840.8935546875,0.8973133563995361,1.0,0.0,3.0,1.0,0.0
12406680,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6186828613281,0.8079395890235901,0.2857976257801056,0.2586219906806946,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.619384765625,0.9990000128746032,0.6334586143493652,0.5181447267532349,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191711425781,0.9167726635932922,0.4208552837371826,0.2945537865161896,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61895751953125,0.8597071766853333,0.3483217060565948,0.3310831487178802,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6182861328125,0.7515888810157776,0.2299326658248901,1.0425251722335815,285.61920166015625,284.95001220703125,297.39813232421875,292.05731201171875,297.3199768066406,297.296875,285.62127685546875,1.0,0.5467953681945801,0.2611114978790283,0.2611114978790283,1.0,1.0,-2.935510635375977,0.4879844188690185,2.447526216506958,-0.1766148954629898,0.9027528762817384,0.9027528762817384,0.0,127.80899047851562,140.0,43405.88671875,0.0,2082.491455078125,1.0,281.2413330078125,284.1062927246094,295.02899169921875,297.7933044433594,293.1499938964844,293.1499938964844,280.95001220703125,35191.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399120569229126,1.0,0.0,0.0,3.6168055534362793,3.6168289184570312,8.728579814487603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.07275390625,0.0,1490.556884765625,1895.4371337890625,0.0,2840.8935546875,0.8973133563995361,1.0,0.0,3.0,1.0,0.0
12406740,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.805997371673584,0.286744475364685,0.2599635422229767,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571533203125,0.9990000128746032,0.6351737976074219,0.5245615243911743,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.9155863523483276,0.4240663647651672,0.2971929311752319,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.8579353094100952,0.3499723970890045,0.3330855965614319,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.7501786947250366,0.2310779392719268,1.0492806434631348,285.457275390625,284.95001220703125,297.38214111328125,292.0534362792969,297.3158569335937,297.29638671875,285.45623779296875,1.0,0.5514844655990601,0.2628957629203796,0.2628957629203796,1.0,1.0,-2.9585413932800293,0.4982713162899017,2.4602701663970947,-0.1713992953300476,0.9082204103469848,0.9082204103469848,0.0,130.49034118652344,143.0,45054.7421875,0.0,2135.310791015625,1.0,280.9579467773437,283.9148254394531,295.1119079589844,298.04364013671875,293.1499938964844,293.1499938964844,280.6499938964844,35258.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558440804481506,1.0,0.0,0.0,3.645228385925293,3.645252227783203,8.866306870913832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.54736328125,0.0,1522.32275390625,1895.4371337890625,0.0,2990.03515625,0.9036872386932372,1.0,0.0,3.0,1.0,0.0
12406800,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.805997371673584,0.286744475364685,0.2599635422229767,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571533203125,0.9990000128746032,0.6351737976074219,0.5245615243911743,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.9155863523483276,0.4240663647651672,0.2971929311752319,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.8579353094100952,0.3499723970890045,0.3330855965614319,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.7501786947250366,0.2310779392719268,1.0492806434631348,285.457275390625,284.95001220703125,297.38214111328125,292.0534362792969,297.3158569335937,297.29638671875,285.45623779296875,1.0,0.5514844655990601,0.2628957629203796,0.2628957629203796,1.0,1.0,-2.9585413932800293,0.4982713162899017,2.4602701663970947,-0.1713992953300476,0.9082204103469848,0.9082204103469848,0.0,130.49034118652344,143.0,45054.7421875,0.0,2135.310791015625,1.0,280.9579467773437,283.9148254394531,295.1119079589844,298.04364013671875,293.1499938964844,293.1499938964844,280.6499938964844,35258.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558440804481506,1.0,0.0,0.0,3.645228385925293,3.645252227783203,8.866306870913832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.54736328125,0.0,1522.32275390625,1895.4371337890625,0.0,2990.03515625,0.9036872386932372,1.0,0.0,3.0,1.0,0.0
12406860,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.8008057475090027,0.2863520383834839,0.259958267211914,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.9990000128746032,0.6340153217315674,0.5345512628555298,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713623046875,0.910873293876648,0.4258950352668762,0.298734039068222,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715148925781,0.8532871007919312,0.3503726124763489,0.3338242471218109,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719421386719,0.74617999792099,0.2312287539243698,1.0514791011810305,285.2713317871094,284.95001220703125,297.36627197265625,292.04962158203125,297.2973327636719,297.2771911621094,285.2701416015625,1.0,0.5559017062187195,0.2644833028316498,0.2644833028316498,1.0,1.0,-2.975931406021118,0.5067522525787354,2.469179153442383,-0.1667355746030807,0.910975456237793,0.910975456237793,0.0,133.99851989746094,146.0,46688.43359375,0.0,2183.21630859375,1.0,280.6581726074219,283.7040710449219,295.11798095703125,298.16925048828125,293.1499938964844,293.1499938964844,280.3500061035156,35432.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726906180381775,1.0,0.0,0.0,3.66699481010437,3.6670188903808594,8.972508567239856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.85498046875,0.0,1547.8902587890625,1895.4371337890625,0.0,3148.048583984375,0.9086735248565674,1.0,0.0,3.0,1.0,0.0
12406920,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.8008057475090027,0.2863520383834839,0.259958267211914,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.9990000128746032,0.6340153217315674,0.5345512628555298,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713623046875,0.910873293876648,0.4258950352668762,0.298734039068222,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715148925781,0.8532871007919312,0.3503726124763489,0.3338242471218109,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719421386719,0.74617999792099,0.2312287539243698,1.0514791011810305,285.2713317871094,284.95001220703125,297.36627197265625,292.04962158203125,297.2973327636719,297.2771911621094,285.2701416015625,1.0,0.5559017062187195,0.2644833028316498,0.2644833028316498,1.0,1.0,-2.975931406021118,0.5067522525787354,2.469179153442383,-0.1667355746030807,0.910975456237793,0.910975456237793,0.0,133.99851989746094,146.0,46688.43359375,0.0,2183.21630859375,1.0,280.6581726074219,283.7040710449219,295.11798095703125,298.16925048828125,293.1499938964844,293.1499938964844,280.3500061035156,35432.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726906180381775,1.0,0.0,0.0,3.66699481010437,3.6670188903808594,8.972508567239856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.85498046875,0.0,1547.8902587890625,1895.4371337890625,0.0,3148.048583984375,0.9086735248565674,1.0,0.0,3.0,1.0,0.0
12406980,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.7943295836448669,0.2853597700595855,0.2592975199222564,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9990000128746032,0.6304309368133545,0.5459619760513306,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9050019979476928,0.427047848701477,0.2997266352176666,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8474791049957275,0.3500608205795288,0.3338030874729156,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.7410433292388916,0.2307665348052978,1.0506128072738647,285.08349609375,284.95001220703125,297.3504333496094,292.0458374023437,297.2730712890625,297.2504577636719,285.0823669433594,1.0,0.5599077939987183,0.2660708129405975,0.2660708129405975,1.0,1.0,-2.9889838695526123,0.5142017602920532,2.474781990051269,-0.1621551066637039,0.911203682422638,0.911203682422638,0.0,137.80767822265625,134.0,48246.63671875,0.0,2225.502197265625,1.0,280.3580322265625,283.49365234375,295.1040344238281,298.25494384765625,293.1499938964844,293.1499938964844,280.04998779296875,35651.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868156671524048,1.0,0.0,0.0,3.680610418319702,3.6806347370147705,9.039262636179046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.76806640625,0.0,1564.8653564453125,1895.4371337890625,0.0,3280.41552734375,0.9118700623512268,1.0,0.0,3.0,1.0,0.0
12407040,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.7943295836448669,0.2853597700595855,0.2592975199222564,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9990000128746032,0.6304309368133545,0.5459619760513306,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9050019979476928,0.427047848701477,0.2997266352176666,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8474791049957275,0.3500608205795288,0.3338030874729156,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.7410433292388916,0.2307665348052978,1.0506128072738647,285.08349609375,284.95001220703125,297.3504333496094,292.0458374023437,297.2730712890625,297.2504577636719,285.0823669433594,1.0,0.5599077939987183,0.2660708129405975,0.2660708129405975,1.0,1.0,-2.9889838695526123,0.5142017602920532,2.474781990051269,-0.1621551066637039,0.911203682422638,0.911203682422638,0.0,137.80767822265625,134.0,48246.63671875,0.0,2225.502197265625,1.0,280.3580322265625,283.49365234375,295.1040344238281,298.25494384765625,293.1499938964844,293.1499938964844,280.04998779296875,35651.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868156671524048,1.0,0.0,0.0,3.680610418319702,3.6806347370147705,9.039262636179046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.76806640625,0.0,1564.8653564453125,1895.4371337890625,0.0,3280.41552734375,0.9118700623512268,1.0,0.0,3.0,1.0,0.0
12407100,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7933661341667175,0.2847376763820648,0.2588181495666504,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9990000128746032,0.6281030774116516,0.5468828082084656,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.904848575592041,0.4274658560752868,0.3000879287719726,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8468428254127502,0.3497328162193298,0.333582192659378,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.740348219871521,0.2303739935159683,1.0492286682128906,284.9407043457031,284.95001220703125,297.3425598144531,292.0439758300781,297.26190185546875,297.2383117675781,284.9317932128906,1.0,0.5595855712890625,0.2668645977973938,0.2668645977973938,1.0,1.0,-2.98803973197937,0.5160754919052124,2.471964359283448,-0.1598338782787323,0.9097683429718018,0.9097683429718018,0.0,138.05218505859375,134.0,49433.921875,0.0,2225.0517578125,1.0,280.1005859375,283.3262939453125,295.1186218261719,298.39434814453125,293.1499938964844,293.1499938964844,280.04998779296875,35786.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951107859611511,1.0,0.0,0.0,3.684184074401856,3.684208393096924,9.056824410436092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.03466796875,0.0,1569.9222412109375,1895.4371337890625,0.0,3357.968505859375,0.9127272963523864,1.0,0.0,3.0,1.0,0.0
12407160,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7936621308326721,0.2840018570423126,0.258153885602951,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9990000128746032,0.6259456872940063,0.5448867678642273,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9062334299087524,0.4277466535568237,0.3002824485301971,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8474901914596558,0.3492737412452698,0.333159327507019,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7407010197639465,0.2298586070537567,1.0469950437545776,284.88330078125,284.95001220703125,297.33465576171875,292.0421142578125,297.25146484375,297.2271423339844,284.8811950683594,1.0,0.5581426620483398,0.2676827907562256,0.2676827907562256,1.0,1.0,-2.98189115524292,0.516716718673706,2.465174436569214,-0.1577200293540954,0.9087064862251282,0.9087064862251282,0.0,137.23472595214844,122.0,49543.81640625,0.0,2210.029052734375,1.0,280.0576171875,283.274658203125,295.0898742675781,298.3266906738281,293.1499938964844,293.1499938964844,279.75,35906.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987184166908264,1.0,0.0,0.0,3.684898614883423,3.684922933578491,9.060337333721692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.40673828125,0.0,1571.638916015625,1895.4371337890625,0.0,3391.635009765625,0.9129999279975892,1.0,0.0,3.0,1.0,0.0
12407220,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.7974159717559814,0.2823469042778015,0.2566223442554474,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.9990000128746032,0.6228713393211365,0.5342588424682617,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683959960937,0.9130459427833556,0.4280619323253631,0.300476610660553,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.8519566059112549,0.3481239676475525,0.3320389091968536,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695556640625,0.7439894080162048,0.228605031967163,1.0411704778671265,284.6683654785156,284.95001220703125,297.31890869140625,292.0383605957031,297.2325744628906,297.2073059082031,284.6656494140625,1.0,0.5525303483009338,0.2693191766738891,0.2693191766738891,1.0,1.0,-2.9591734409332275,0.515375554561615,2.443797826766968,-0.153846725821495,0.9032273292541504,0.9032273292541504,0.0,133.29273986816406,110.0,50537.828125,0.0,2150.397216796875,1.0,279.7581481933594,283.0461730957031,295.07427978515625,298.3781433105469,293.1499938964844,293.1499938964844,279.45001220703125,36200.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908250629901886,1.0,0.0,0.0,3.6783506870269775,3.678375005722046,9.028166232383228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.6474609375,0.0,1566.450439453125,1895.4371337890625,0.0,3480.361572265625,0.9117293953895568,1.0,0.0,3.0,1.0,0.0
12407280,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.7974159717559814,0.2823469042778015,0.2566223442554474,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.9990000128746032,0.6228713393211365,0.5342588424682617,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683959960937,0.9130459427833556,0.4280619323253631,0.300476610660553,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.8519566059112549,0.3481239676475525,0.3320389091968536,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695556640625,0.7439894080162048,0.228605031967163,1.0411704778671265,284.6683654785156,284.95001220703125,297.31890869140625,292.0383605957031,297.2325744628906,297.2073059082031,284.6656494140625,1.0,0.5525303483009338,0.2693191766738891,0.2693191766738891,1.0,1.0,-2.9591734409332275,0.515375554561615,2.443797826766968,-0.153846725821495,0.9032273292541504,0.9032273292541504,0.0,133.29273986816406,110.0,50537.828125,0.0,2150.397216796875,1.0,279.7581481933594,283.0461730957031,295.07427978515625,298.3781433105469,293.1499938964844,293.1499938964844,279.45001220703125,36200.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908250629901886,1.0,0.0,0.0,3.6783506870269775,3.678375005722046,9.028166232383228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.6474609375,0.0,1566.450439453125,1895.4371337890625,0.0,3480.361572265625,0.9117293953895568,1.0,0.0,3.0,1.0,0.0
12407340,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4441223144531,0.8045356869697571,0.2804584205150604,0.2548034787178039,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.44305419921875,0.9990000128746032,0.6218249201774597,0.5168887972831726,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.443359375,0.9246311783790588,0.4280696511268616,0.3003948628902435,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4436950683594,0.8599498271942139,0.34668630361557,0.3305637538433075,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.44464111328125,0.7501652836799622,0.2271257489919662,1.0338746309280396,284.4433288574219,284.95001220703125,297.3031616210937,292.0346069335937,297.2143249511719,297.18829345703125,284.4402770996094,1.0,0.5441107749938965,0.2709555923938751,0.2709555923938751,1.0,1.0,-2.925476312637329,0.5112155079841614,2.4142608642578125,-0.1503938883543014,0.8946741819381714,0.8946741819381714,0.0,127.11843872070312,113.0,51273.09375,0.0,2061.87060546875,1.0,279.458251953125,282.8114624023437,295.0597229003906,298.41387939453125,293.1499938964844,293.1499938964844,279.75,36533.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155895113945008,1.0,0.0,0.0,3.659495115280152,3.6595191955566406,8.935844562074635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.31494140625,0.0,1547.7613525390625,1895.4371337890625,0.0,3548.401123046875,0.9077363014221193,1.0,0.0,3.0,1.0,0.0
12407400,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4441223144531,0.8045356869697571,0.2804584205150604,0.2548034787178039,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.44305419921875,0.9990000128746032,0.6218249201774597,0.5168887972831726,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.443359375,0.9246311783790588,0.4280696511268616,0.3003948628902435,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4436950683594,0.8599498271942139,0.34668630361557,0.3305637538433075,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.44464111328125,0.7501652836799622,0.2271257489919662,1.0338746309280396,284.4433288574219,284.95001220703125,297.3031616210937,292.0346069335937,297.2143249511719,297.18829345703125,284.4402770996094,1.0,0.5441107749938965,0.2709555923938751,0.2709555923938751,1.0,1.0,-2.925476312637329,0.5112155079841614,2.4142608642578125,-0.1503938883543014,0.8946741819381714,0.8946741819381714,0.0,127.11843872070312,113.0,51273.09375,0.0,2061.87060546875,1.0,279.458251953125,282.8114624023437,295.0597229003906,298.41387939453125,293.1499938964844,293.1499938964844,279.75,36533.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155895113945008,1.0,0.0,0.0,3.659495115280152,3.6595191955566406,8.935844562074635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.31494140625,0.0,1547.7613525390625,1895.4371337890625,0.0,3548.401123046875,0.9077363014221193,1.0,0.0,3.0,1.0,0.0
12407460,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970764160156,0.8094719648361206,0.2799056470394134,0.2537696361541748,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5974426269531,0.9990000128746032,0.6240066289901733,0.5055336356163025,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.59735107421875,0.9333696961402892,0.4295731782913208,0.300980657339096,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.59722900390625,0.8655827641487122,0.3463463187217712,0.3297364115715027,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.59686279296875,0.7543827891349792,0.2264494001865387,1.0289045572280884,284.59735107421875,284.95001220703125,297.2873840332031,292.03082275390625,297.2082824707031,297.1849975585937,284.5982971191406,1.0,0.5392244458198547,0.2730763554573059,0.2730763554573059,1.0,1.0,-2.904294729232788,0.5113931894302368,2.3929014205932617,-0.1458255648612976,0.8912073969841003,0.8912073969841003,0.0,123.1906509399414,116.0,49610.3984375,0.0,2006.94921875,1.0,279.74200439453125,282.996826171875,294.9804992675781,298.15869140625,293.1499938964844,293.1499938964844,280.04998779296875,36499.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015801548957824,1.0,0.0,0.0,3.64009690284729,3.6401209831237793,8.841362273415143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.1552734375,0.0,1525.9031982421875,1895.4371337890625,0.0,3418.30908203125,0.9034143686294556,1.0,0.0,3.0,1.0,0.0
12407520,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970764160156,0.8094719648361206,0.2799056470394134,0.2537696361541748,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5974426269531,0.9990000128746032,0.6240066289901733,0.5055336356163025,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.59735107421875,0.9333696961402892,0.4295731782913208,0.300980657339096,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.59722900390625,0.8655827641487122,0.3463463187217712,0.3297364115715027,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.59686279296875,0.7543827891349792,0.2264494001865387,1.0289045572280884,284.59735107421875,284.95001220703125,297.2873840332031,292.03082275390625,297.2082824707031,297.1849975585937,284.5982971191406,1.0,0.5392244458198547,0.2730763554573059,0.2730763554573059,1.0,1.0,-2.904294729232788,0.5113931894302368,2.3929014205932617,-0.1458255648612976,0.8912073969841003,0.8912073969841003,0.0,123.1906509399414,116.0,49610.3984375,0.0,2006.94921875,1.0,279.74200439453125,282.996826171875,294.9804992675781,298.15869140625,293.1499938964844,293.1499938964844,280.04998779296875,36499.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015801548957824,1.0,0.0,0.0,3.64009690284729,3.6401209831237793,8.841362273415143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.1552734375,0.0,1525.9031982421875,1895.4371337890625,0.0,3418.30908203125,0.9034143686294556,1.0,0.0,3.0,1.0,0.0
12407580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851867675781,0.814084529876709,0.2806072235107422,0.2540926337242126,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.9990000128746032,0.6282838582992554,0.4974129199981689,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.941317856311798,0.4324846863746643,0.3027416169643402,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.8707350492477417,0.3472393453121185,0.330244779586792,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7583735585212708,0.2267535328865051,1.0288994312286377,284.7856140136719,284.95001220703125,297.27154541015625,292.0269775390625,297.2151794433594,297.1984558105469,284.7871398925781,1.0,0.5369537472724915,0.2751970887184143,0.2751970887184143,1.0,1.0,-2.8976314067840576,0.5152576565742493,2.382373571395874,-0.1406374424695968,0.8905551433563232,0.8905551433563232,0.0,120.75306701660156,119.0,48101.41796875,0.0,1983.8631591796875,1.0,280.0414428710937,283.2078857421875,294.96728515625,298.0320739746094,293.1499938964844,293.1499938964844,280.3500061035156,36329.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866434097290039,1.0,0.0,0.0,3.627108335494995,3.627132177352905,8.778379765317368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.63134765625,0.0,1510.298828125,1895.4371337890625,0.0,3278.8037109375,0.900407075881958,1.0,0.0,3.0,1.0,0.0
12407640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851867675781,0.814084529876709,0.2806072235107422,0.2540926337242126,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.9990000128746032,0.6282838582992554,0.4974129199981689,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.941317856311798,0.4324846863746643,0.3027416169643402,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.8707350492477417,0.3472393453121185,0.330244779586792,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7583735585212708,0.2267535328865051,1.0288994312286377,284.7856140136719,284.95001220703125,297.27154541015625,292.0269775390625,297.2151794433594,297.1984558105469,284.7871398925781,1.0,0.5369537472724915,0.2751970887184143,0.2751970887184143,1.0,1.0,-2.8976314067840576,0.5152576565742493,2.382373571395874,-0.1406374424695968,0.8905551433563232,0.8905551433563232,0.0,120.75306701660156,119.0,48101.41796875,0.0,1983.8631591796875,1.0,280.0414428710937,283.2078857421875,294.96728515625,298.0320739746094,293.1499938964844,293.1499938964844,280.3500061035156,36329.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866434097290039,1.0,0.0,0.0,3.627108335494995,3.627132177352905,8.778379765317368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.63134765625,0.0,1510.298828125,1895.4371337890625,0.0,3278.8037109375,0.900407075881958,1.0,0.0,3.0,1.0,0.0
12407700,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8159720301628113,0.2811853289604187,0.2544966638088226,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9990000128746032,0.6308274269104004,0.4946039319038391,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.944629430770874,0.4342050552368164,0.3038341999053955,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8728787899017334,0.3479485213756561,0.3307871222496032,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7600692510604858,0.2271277159452438,1.0300726890563965,284.927978515625,284.95001220703125,297.2635803222656,292.0250244140625,297.2214050292969,297.20880126953125,284.9369812011719,1.0,0.5366160869598389,0.2762574851512909,0.2762574851512909,1.0,1.0,-2.898111343383789,0.5181641578674316,2.3799471855163574,-0.1378983110189438,0.8917779922485352,0.8917779922485352,0.0,120.02376556396484,119.0,46929.30859375,0.0,1981.0343017578125,1.0,280.2978210449219,283.37420654296875,294.9461975097656,297.8872985839844,293.1499938964844,293.1499938964844,280.3500061035156,36203.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777979016304016,1.0,0.0,0.0,3.623598098754883,3.623621940612793,8.761396657064324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.54296875,0.0,1505.5059814453125,1895.4371337890625,0.0,3195.939697265625,0.8995756506919861,1.0,0.0,3.0,1.0,0.0
12407760,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8177449703216553,0.2819048166275024,0.255090057849884,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.6335658431053162,0.4923720955848694,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9477058053016664,0.4360909759998321,0.3050996363162994,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.874880850315094,0.3488176465034485,0.3315361440181732,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7616775035858154,0.2276322096586227,1.0320204496383667,284.9825744628906,284.95001220703125,297.255615234375,292.0230712890625,297.2293701171875,297.2214660644531,284.9843139648437,1.0,0.5367335081100464,0.2771959602832794,0.2771959602832794,1.0,1.0,-2.9009006023406982,0.5213701128959656,2.379530429840088,-0.1353702396154403,0.892585277557373,0.892585277557373,0.0,119.53834533691406,122.0,46759.8203125,0.0,1983.2105712890625,1.0,280.3418884277344,283.4235534667969,294.9705505371094,297.94659423828125,293.1499938964844,293.1499938964844,280.6499938964844,36092.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736611008644104,1.0,0.0,0.0,3.6228725910186768,3.622896194458008,8.757888281252235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.96875,0.0,1503.88525390625,1895.4371337890625,0.0,3157.150390625,0.8993008732795715,1.0,0.0,3.0,1.0,0.0
12407820,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.8203485012054443,0.2835499346256256,0.256469577550888,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.9990000128746032,0.639018714427948,0.490055114030838,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824951171875,0.9524564743041992,0.4401273131370544,0.307813823223114,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822814941406,0.877860963344574,0.3508171737194061,0.3333044648170471,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.181640625,0.7641246318817139,0.2288986295461654,1.0371601581573486,285.1824951171875,284.95001220703125,297.2396240234375,292.01904296875,297.24658203125,297.2484130859375,285.18438720703125,1.0,0.5380703210830688,0.2790729403495788,0.2790729403495788,1.0,1.0,-2.911332845687866,0.5290215015411377,2.3823113441467285,-0.1301337778568267,0.8973037004470825,0.8973037004470825,0.0,119.3230209350586,140.0,45570.91015625,0.0,1999.345703125,1.0,280.6415710449219,283.6398010253906,294.9750366210937,297.8752746582031,293.1499938964844,293.1499938964844,280.95001220703125,35823.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624265193939209,1.0,0.0,0.0,3.628683805465698,3.628707408905029,8.786006446825922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.103515625,0.0,1508.266845703125,1895.4371337890625,0.0,3051.764404296875,0.9004141688346863,1.0,0.0,3.0,1.0,0.0
12407880,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.8203485012054443,0.2835499346256256,0.256469577550888,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.9990000128746032,0.639018714427948,0.490055114030838,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824951171875,0.9524564743041992,0.4401273131370544,0.307813823223114,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822814941406,0.877860963344574,0.3508171737194061,0.3333044648170471,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.181640625,0.7641246318817139,0.2288986295461654,1.0371601581573486,285.1824951171875,284.95001220703125,297.2396240234375,292.01904296875,297.24658203125,297.2484130859375,285.18438720703125,1.0,0.5380703210830688,0.2790729403495788,0.2790729403495788,1.0,1.0,-2.911332845687866,0.5290215015411377,2.3823113441467285,-0.1301337778568267,0.8973037004470825,0.8973037004470825,0.0,119.3230209350586,140.0,45570.91015625,0.0,1999.345703125,1.0,280.6415710449219,283.6398010253906,294.9750366210937,297.8752746582031,293.1499938964844,293.1499938964844,280.95001220703125,35823.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624265193939209,1.0,0.0,0.0,3.628683805465698,3.628707408905029,8.786006446825922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.103515625,0.0,1508.266845703125,1895.4371337890625,0.0,3051.764404296875,0.9004141688346863,1.0,0.0,3.0,1.0,0.0
12407940,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965148925781,0.8152884244918823,0.2855191528797149,0.2582824528217315,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974609375,0.9990000128746032,0.6432489156723022,0.503284215927124,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3972473144531,0.9466257691383362,0.4445522427558899,0.3109098970890045,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.8719807267189026,0.3531686961650848,0.3355658054351806,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.759223997592926,0.2305027693510055,1.0446081161499023,285.397216796875,284.95001220703125,297.2234802246094,292.014892578125,297.26031494140625,297.2709655761719,285.4001770019531,1.0,0.5460323095321655,0.2809499204158783,0.2809499204158783,1.0,1.0,-2.9447731971740723,0.5427375435829163,2.402035713195801,-0.1242622062563896,0.9049625396728516,0.9049625396728516,0.0,124.09957122802734,158.0,44681.95703125,0.0,2079.284423828125,1.0,280.941650390625,283.8668212890625,294.9787292480469,297.8173828125,293.1499938964844,293.1499938964844,280.6499938964844,35532.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526313304901123,1.0,0.0,0.0,3.6452317237854,3.645255565643311,8.866323355505301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.26611328125,0.0,1524.379150390625,1895.4371337890625,0.0,2959.92236328125,0.9039164781570436,1.0,0.0,3.0,1.0,0.0
12408000,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965148925781,0.8152884244918823,0.2855191528797149,0.2582824528217315,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974609375,0.9990000128746032,0.6432489156723022,0.503284215927124,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3972473144531,0.9466257691383362,0.4445522427558899,0.3109098970890045,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.8719807267189026,0.3531686961650848,0.3355658054351806,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.759223997592926,0.2305027693510055,1.0446081161499023,285.397216796875,284.95001220703125,297.2234802246094,292.014892578125,297.26031494140625,297.2709655761719,285.4001770019531,1.0,0.5460323095321655,0.2809499204158783,0.2809499204158783,1.0,1.0,-2.9447731971740723,0.5427375435829163,2.402035713195801,-0.1242622062563896,0.9049625396728516,0.9049625396728516,0.0,124.09957122802734,158.0,44681.95703125,0.0,2079.284423828125,1.0,280.941650390625,283.8668212890625,294.9787292480469,297.8173828125,293.1499938964844,293.1499938964844,280.6499938964844,35532.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526313304901123,1.0,0.0,0.0,3.6452317237854,3.645255565643311,8.866323355505301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.26611328125,0.0,1524.379150390625,1895.4371337890625,0.0,2959.92236328125,0.9039164781570436,1.0,0.0,3.0,1.0,0.0
12408060,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.8027637600898743,0.2862728238105774,0.2596324980258941,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.9990000128746032,0.6425715684890747,0.5300889611244202,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.9310676455497742,0.4476438462734222,0.3136010766029358,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.8586930632591248,0.3545442223548889,0.3375018537044525,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7481627464294434,0.2314577102661132,1.0514458417892456,285.2617492675781,284.95001220703125,297.2071838378906,292.0106201171875,297.2507629394531,297.2635498046875,285.2622985839844,1.0,0.5582360625267029,0.2823357582092285,0.2823357582092285,1.0,1.0,-2.9923901557922363,0.5589980483055115,2.433392286300659,-0.1187174618244171,0.9079773426055908,0.9079773426055908,0.0,133.3515167236328,176.0,46544.234375,0.0,2208.521484375,1.0,280.65777587890625,283.6965637207031,295.0665283203125,298.0816955566406,293.1499938964844,293.1499938964844,280.3500061035156,35574.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680013418197632,1.0,0.0,0.0,3.661701202392578,3.6617252826690674,8.946622642724833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.6650390625,0.0,1543.0303955078125,1895.4371337890625,0.0,3104.061767578125,0.9076014757156372,1.0,0.0,3.0,1.0,0.0
12408120,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.8027637600898743,0.2862728238105774,0.2596324980258941,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.9990000128746032,0.6425715684890747,0.5300889611244202,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.9310676455497742,0.4476438462734222,0.3136010766029358,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.8586930632591248,0.3545442223548889,0.3375018537044525,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7481627464294434,0.2314577102661132,1.0514458417892456,285.2617492675781,284.95001220703125,297.2071838378906,292.0106201171875,297.2507629394531,297.2635498046875,285.2622985839844,1.0,0.5582360625267029,0.2823357582092285,0.2823357582092285,1.0,1.0,-2.9923901557922363,0.5589980483055115,2.433392286300659,-0.1187174618244171,0.9079773426055908,0.9079773426055908,0.0,133.3515167236328,176.0,46544.234375,0.0,2208.521484375,1.0,280.65777587890625,283.6965637207031,295.0665283203125,298.0816955566406,293.1499938964844,293.1499938964844,280.3500061035156,35574.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680013418197632,1.0,0.0,0.0,3.661701202392578,3.6617252826690674,8.946622642724833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.6650390625,0.0,1543.0303955078125,1895.4371337890625,0.0,3104.061767578125,0.9076014757156372,1.0,0.0,3.0,1.0,0.0
12408180,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.7846384644508362,0.2858214080333709,0.2598373889923095,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.9990000128746032,0.6358030438423157,0.5670374035835266,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.9092466235160828,0.4494970440864563,0.315360814332962,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8409609198570251,0.3547793626785278,0.3383692502975464,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.7332497239112854,0.2315257489681244,1.054618239402771,285.1164245605469,284.95001220703125,297.19073486328125,292.00616455078125,297.225830078125,297.2361755371094,285.1173095703125,1.0,0.572883129119873,0.2837215960025787,0.2837215960025787,1.0,1.0,-3.044020891189575,0.5763997435569763,2.467621326446533,-0.1128725558519363,0.9089200496673584,0.9089200496673584,0.0,146.2290496826172,179.0,48567.2734375,0.0,2367.779052734375,1.0,280.3580627441406,283.5184936523437,295.078857421875,298.234130859375,293.1499938964844,293.1499938964844,280.04998779296875,35702.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856666684150696,1.0,0.0,0.0,3.673208475112915,3.673232793807984,9.002942533697933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.99755859375,0.0,1556.900146484375,1895.4371337890625,0.0,3269.66015625,0.9102597832679749,1.0,0.0,3.0,1.0,0.0
12408240,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.7846384644508362,0.2858214080333709,0.2598373889923095,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.9990000128746032,0.6358030438423157,0.5670374035835266,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.9092466235160828,0.4494970440864563,0.315360814332962,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8409609198570251,0.3547793626785278,0.3383692502975464,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.7332497239112854,0.2315257489681244,1.054618239402771,285.1164245605469,284.95001220703125,297.19073486328125,292.00616455078125,297.225830078125,297.2361755371094,285.1173095703125,1.0,0.572883129119873,0.2837215960025787,0.2837215960025787,1.0,1.0,-3.044020891189575,0.5763997435569763,2.467621326446533,-0.1128725558519363,0.9089200496673584,0.9089200496673584,0.0,146.2290496826172,179.0,48567.2734375,0.0,2367.779052734375,1.0,280.3580627441406,283.5184936523437,295.078857421875,298.234130859375,293.1499938964844,293.1499938964844,280.04998779296875,35702.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856666684150696,1.0,0.0,0.0,3.673208475112915,3.673232793807984,9.002942533697933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.99755859375,0.0,1556.900146484375,1895.4371337890625,0.0,3269.66015625,0.9102597832679749,1.0,0.0,3.0,1.0,0.0
12408300,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7772213220596313,0.2853873670101166,0.2597131133079529,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9990000128746032,0.630508542060852,0.5827704071998596,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9011926054954528,0.450200080871582,0.3160621523857116,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.833899199962616,0.3546481132507324,0.3385305404663086,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7271822094917297,0.2313216924667358,1.0550529956817627,284.9976501464844,284.95001220703125,297.18243408203125,292.0038757324219,297.216552734375,297.2265319824219,284.9911499023437,1.0,0.5785953402519226,0.2844144999980926,0.2844144999980926,1.0,1.0,-3.0643625259399414,0.583693265914917,2.4806692600250244,-0.1099028140306472,0.9081020951271056,0.9081020951271056,0.0,151.8910369873047,179.0,50034.27734375,0.0,2434.974365234375,1.0,280.10076904296875,283.3694152832031,295.0968017578125,298.395751953125,293.1499938964844,293.1499938964844,280.04998779296875,35794.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960082530975342,1.0,0.0,0.0,3.676907777786255,3.676931858062744,9.021084679261548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.66015625,0.0,1561.7601318359375,1895.4371337890625,0.0,3366.347900390625,0.9111155271530152,1.0,0.0,3.0,1.0,0.0
12408360,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.7701553702354431,0.284809410572052,0.2594057023525238,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.9986464381217957,0.6246313452720642,0.5945842862129211,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8937511444091797,0.4507408142089844,0.3166002929210663,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.8271968960762024,0.3543553352355957,0.3384900987148285,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.7212525010108948,0.2309172004461288,1.0545066595077517,284.9642333984375,284.95001220703125,297.174072265625,292.00152587890625,297.2099609375,297.2204284667969,284.96392822265625,1.0,0.5834325551986694,0.2848023474216461,0.2848023474216461,1.0,1.0,-3.07834792137146,0.5885211229324341,2.4898266792297363,-0.1078472062945365,0.9078222513198853,0.9078222513198853,0.0,157.28701782226562,182.0,50401.93359375,0.0,2489.39111328125,1.0,280.0577087402344,283.33428955078125,295.069091796875,298.3474426269531,293.1499938964844,293.1499938964844,279.75,35872.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016870856285096,1.0,0.0,0.0,3.678537607192993,3.6785619258880615,9.02908368516364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.34326171875,0.0,1564.185302734375,1895.4371337890625,0.0,3419.305419921875,0.9115639925003052,1.0,0.0,3.0,1.0,0.0
