time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408420,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.7526891231536865,0.2831796407699585,0.2586055994033813,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.9767879247665404,0.6155881881713867,0.5857904553413391,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.8745550513267517,0.4512836039066314,0.3175050020217895,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8097323775291443,0.3532851934432983,0.3381779789924621,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7048175930976868,0.2295202016830444,1.0516510009765625,284.7600402832031,284.95001220703125,297.1571960449219,291.9967041015625,297.1888732910156,297.1981506347656,284.7579040527344,1.0,0.5889002680778503,0.2855780124664306,0.2855780124664306,1.0,1.0,-3.063939332962036,0.5868604779243469,2.477078914642334,-0.1059623286128044,0.903666079044342,0.903666079044342,0.0,170.32223510742188,185.0,51517.75390625,0.0,2530.456298828125,1.0,279.75750732421875,283.1114807128906,295.04852294921875,298.411865234375,293.1499938964844,293.1499938964844,279.45001220703125,36115.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914496898651123,1.0,0.0,0.0,3.6751708984375,3.675195217132568,9.012564419208502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.0947265625,0.0,1562.2237548828125,1895.4371337890625,0.0,3538.28857421875,0.9109654426574708,1.0,0.0,3.0,1.0,0.0
12408480,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.7526891231536865,0.2831796407699585,0.2586055994033813,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.9767879247665404,0.6155881881713867,0.5857904553413391,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.8745550513267517,0.4512836039066314,0.3175050020217895,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8097323775291443,0.3532851934432983,0.3381779789924621,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7048175930976868,0.2295202016830444,1.0516510009765625,284.7600402832031,284.95001220703125,297.1571960449219,291.9967041015625,297.1888732910156,297.1981506347656,284.7579040527344,1.0,0.5889002680778503,0.2855780124664306,0.2855780124664306,1.0,1.0,-3.063939332962036,0.5868604779243469,2.477078914642334,-0.1059623286128044,0.903666079044342,0.903666079044342,0.0,170.32223510742188,185.0,51517.75390625,0.0,2530.456298828125,1.0,279.75750732421875,283.1114807128906,295.04852294921875,298.411865234375,293.1499938964844,293.1499938964844,279.45001220703125,36115.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914496898651123,1.0,0.0,0.0,3.6751708984375,3.675195217132568,9.012564419208502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.0947265625,0.0,1562.2237548828125,1895.4371337890625,0.0,3538.28857421875,0.9109654426574708,1.0,0.0,3.0,1.0,0.0
12408540,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5521545410156,0.7416870594024658,0.2811648249626159,0.2572202086448669,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55126953125,0.9605702757835388,0.609373152256012,0.5798956155776978,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5515441894531,0.862993597984314,0.4513590633869171,0.3178941607475281,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55181884765625,0.7977665662765503,0.3517903685569763,0.3372259438037872,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.55255126953125,0.6932752728462219,0.2277420163154602,1.0457640886306765,284.5515441894531,284.95001220703125,297.1401062011719,291.9916381835937,297.1683959960937,297.1766967773437,284.5494079589844,1.0,0.5917151570320129,0.2863537073135376,0.2863537073135376,1.0,1.0,-3.0474350452423096,0.5846377015113831,2.462797403335572,-0.104488231241703,0.8966557383537292,0.8966557383537292,0.0,178.98748779296875,188.0,52482.9453125,0.0,2544.254638671875,1.0,279.458251953125,282.88824462890625,295.026123046875,298.4509582519531,293.1499938964844,293.1499938964844,279.75,36405.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235640168190002,1.0,0.0,0.0,3.660923004150391,3.66094708442688,8.942819818003045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.2109375,0.0,1548.39990234375,1895.4371337890625,0.0,3622.01220703125,0.9079734086990356,1.0,0.0,3.0,1.0,0.0
12408600,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5521545410156,0.7416870594024658,0.2811648249626159,0.2572202086448669,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55126953125,0.9605702757835388,0.609373152256012,0.5798956155776978,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5515441894531,0.862993597984314,0.4513590633869171,0.3178941607475281,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55181884765625,0.7977665662765503,0.3517903685569763,0.3372259438037872,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.55255126953125,0.6932752728462219,0.2277420163154602,1.0457640886306765,284.5515441894531,284.95001220703125,297.1401062011719,291.9916381835937,297.1683959960937,297.1766967773437,284.5494079589844,1.0,0.5917151570320129,0.2863537073135376,0.2863537073135376,1.0,1.0,-3.0474350452423096,0.5846377015113831,2.462797403335572,-0.104488231241703,0.8966557383537292,0.8966557383537292,0.0,178.98748779296875,188.0,52482.9453125,0.0,2544.254638671875,1.0,279.458251953125,282.88824462890625,295.026123046875,298.4509582519531,293.1499938964844,293.1499938964844,279.75,36405.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235640168190002,1.0,0.0,0.0,3.660923004150391,3.66094708442688,8.942819818003045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.2109375,0.0,1548.39990234375,1895.4371337890625,0.0,3622.01220703125,0.9079734086990356,1.0,0.0,3.0,1.0,0.0
12408660,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.7355405688285828,0.2804555296897888,0.2563808858394623,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142639160156,0.9503401517868042,0.6059936881065369,0.5761924982070923,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8571460843086243,0.4529679417610168,0.3187991380691528,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.7909095883369446,0.3513551950454712,0.3366626501083374,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134704589844,0.6863785982131958,0.2267413437366485,1.0409846305847168,284.714111328125,284.95001220703125,297.1227111816406,291.986328125,297.1604309082031,297.1713562011719,284.7153625488281,1.0,0.5933877825737,0.2879227697849273,0.2879227697849273,1.0,1.0,-3.0366246700286865,0.5860550999641418,2.450569629669189,-0.1008396595716476,0.8948175311088562,0.8948175311088562,0.0,184.2475433349609,191.0,50966.73046875,0.0,2551.022216796875,1.0,279.7420349121094,283.07879638671875,294.9449768066406,298.20361328125,293.1499938964844,293.1499938964844,280.04998779296875,36340.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113858342170716,1.0,0.0,0.0,3.647436857223511,3.6474609375,8.877054256117844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.16845703125,0.0,1532.8653564453125,1895.4371337890625,0.0,3509.460693359375,0.9049474596977234,1.0,0.0,3.0,1.0,0.0
12408720,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.7355405688285828,0.2804555296897888,0.2563808858394623,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142639160156,0.9503401517868042,0.6059936881065369,0.5761924982070923,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8571460843086243,0.4529679417610168,0.3187991380691528,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.7909095883369446,0.3513551950454712,0.3366626501083374,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134704589844,0.6863785982131958,0.2267413437366485,1.0409846305847168,284.714111328125,284.95001220703125,297.1227111816406,291.986328125,297.1604309082031,297.1713562011719,284.7153625488281,1.0,0.5933877825737,0.2879227697849273,0.2879227697849273,1.0,1.0,-3.0366246700286865,0.5860550999641418,2.450569629669189,-0.1008396595716476,0.8948175311088562,0.8948175311088562,0.0,184.2475433349609,191.0,50966.73046875,0.0,2551.022216796875,1.0,279.7420349121094,283.07879638671875,294.9449768066406,298.20361328125,293.1499938964844,293.1499938964844,280.04998779296875,36340.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113858342170716,1.0,0.0,0.0,3.647436857223511,3.6474609375,8.877054256117844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.16845703125,0.0,1532.8653564453125,1895.4371337890625,0.0,3509.460693359375,0.9049474596977234,1.0,0.0,3.0,1.0,0.0
12408780,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7333680987358093,0.2810311615467071,0.2567643225193023,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9455139636993408,0.6046732664108276,0.5746847987174988,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8558019399642944,0.4560384750366211,0.3208040297031402,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7884076833724976,0.3521614074707031,0.3372804224491119,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6836115121841431,0.2268017530441284,1.040701985359192,284.9070739746094,284.95001220703125,297.10504150390625,291.9807434082031,297.1632995605469,297.18023681640625,284.9087829589844,1.0,0.5952323079109192,0.2894918322563171,0.2894918322563171,1.0,1.0,-3.038075685501098,0.5908131003379822,2.447262763977051,-0.0965266674757003,0.8958225250244141,0.8958225250244141,0.0,187.08126831054688,194.0,49588.875,0.0,2568.43994140625,1.0,280.0415344238281,283.29327392578125,294.9293212890625,298.082763671875,293.1499938964844,293.1499938964844,280.3500061035156,36154.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981435298919678,1.0,0.0,0.0,3.64098596572876,3.64100980758667,8.845681236380187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.8173828125,0.0,1524.3143310546875,1895.4371337890625,0.0,3386.273193359375,0.903387188911438,1.0,0.0,3.0,1.0,0.0
12408840,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7333680987358093,0.2810311615467071,0.2567643225193023,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9455139636993408,0.6046732664108276,0.5746847987174988,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8558019399642944,0.4560384750366211,0.3208040297031402,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7884076833724976,0.3521614074707031,0.3372804224491119,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6836115121841431,0.2268017530441284,1.040701985359192,284.9070739746094,284.95001220703125,297.10504150390625,291.9807434082031,297.1632995605469,297.18023681640625,284.9087829589844,1.0,0.5952323079109192,0.2894918322563171,0.2894918322563171,1.0,1.0,-3.038075685501098,0.5908131003379822,2.447262763977051,-0.0965266674757003,0.8958225250244141,0.8958225250244141,0.0,187.08126831054688,194.0,49588.875,0.0,2568.43994140625,1.0,280.0415344238281,283.29327392578125,294.9293212890625,298.082763671875,293.1499938964844,293.1499938964844,280.3500061035156,36154.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981435298919678,1.0,0.0,0.0,3.64098596572876,3.64100980758667,8.845681236380187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.8173828125,0.0,1524.3143310546875,1895.4371337890625,0.0,3386.273193359375,0.903387188911438,1.0,0.0,3.0,1.0,0.0
12408900,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.7328764796257019,0.2815756499767303,0.2571932673454284,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9439164996147156,0.6043880581855774,0.5743139386177063,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8557740449905396,0.4578553438186645,0.3220070898532867,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.7878273129463196,0.3528328537940979,0.3378526866436004,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.6829259991645813,0.2270939350128173,1.0417687892913818,285.0509338378906,284.95001220703125,297.0960693359375,291.97784423828125,297.1664123535156,297.18682861328125,285.0594177246094,1.0,0.5963252186775208,0.2902763783931732,0.2902763783931732,1.0,1.0,-3.0415587425231934,0.5939372181892395,2.447621583938598,-0.0942121148109436,0.8978849649429321,0.8978849649429321,0.0,188.19883728027344,194.0,48456.8515625,0.0,2580.85986328125,1.0,280.2982177734375,283.4603271484375,294.9072265625,297.9398803710937,293.1499938964844,293.1499938964844,280.3500061035156,36024.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901136517524719,1.0,0.0,0.0,3.640877723693848,3.640901565551758,8.845156003189913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.4453125,0.0,1523.223388671875,1895.4371337890625,0.0,3311.270263671875,0.903311014175415,1.0,0.0,3.0,1.0,0.0
12408960,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.7327710390090942,0.2822734713554382,0.2578115463256836,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.94283789396286,0.6043156981468201,0.5742262005805969,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.8561623692512512,0.4598442018032074,0.3233807682991028,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.787663459777832,0.3536615371704101,0.3386173844337463,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.682668924331665,0.2275425791740417,1.0436558723449707,285.1055908203125,284.95001220703125,297.0870361328125,291.9748840332031,297.1706237792969,297.1949462890625,285.1073303222656,1.0,0.5975744128227234,0.290970116853714,0.290970116853714,1.0,1.0,-3.047032833099365,0.5973671674728394,2.4496657848358154,-0.092033639550209,0.899511456489563,0.899511456489563,0.0,189.15231323242188,197.0,48348.4921875,0.0,2596.266357421875,1.0,280.3420715332031,283.5103759765625,294.9296875,298.00115966796875,293.1499938964844,293.1499938964844,280.6499938964844,35912.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866745829582214,1.0,0.0,0.0,3.6434950828552246,3.643519163131714,8.857877560330962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.623046875,0.0,1525.291748046875,1895.4371337890625,0.0,3279.09521484375,0.9037851095199584,1.0,0.0,3.0,1.0,0.0
12409020,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.7327718138694763,0.2838882505893707,0.259238064289093,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037109375,0.9409381747245787,0.6045076251029968,0.574347972869873,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30352783203125,0.8571394681930542,0.4641050994396209,0.3263048529624939,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30328369140625,0.787579357624054,0.355569839477539,0.3403837084770202,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026733398437,0.6825130581855774,0.2287200540304184,1.0487534999847412,285.30352783203125,284.95001220703125,297.0686950683594,291.9686889648437,297.1801452636719,297.2126159667969,285.3052673339844,1.0,0.6004323363304138,0.2923575639724731,0.2923575639724731,1.0,1.0,-3.060657024383545,0.6049407720565796,2.455716133117676,-0.0875275582075119,0.9058403968811036,0.9058403968811036,0.0,191.12454223632807,200.0,47216.46484375,0.0,2632.736083984375,1.0,280.6417541503906,283.7254333496094,294.9308166503906,297.9307861328125,293.1499938964844,293.1499938964844,280.3500061035156,35650.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767114877700806,1.0,0.0,0.0,3.655807495117188,3.6558315753936768,8.91784509349236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.2861328125,0.0,1537.0174560546875,1895.4371337890625,0.0,3185.755126953125,0.9063605666160583,1.0,0.0,3.0,1.0,0.0
12409080,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.7327718138694763,0.2838882505893707,0.259238064289093,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037109375,0.9409381747245787,0.6045076251029968,0.574347972869873,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30352783203125,0.8571394681930542,0.4641050994396209,0.3263048529624939,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30328369140625,0.787579357624054,0.355569839477539,0.3403837084770202,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026733398437,0.6825130581855774,0.2287200540304184,1.0487534999847412,285.30352783203125,284.95001220703125,297.0686950683594,291.9686889648437,297.1801452636719,297.2126159667969,285.3052673339844,1.0,0.6004323363304138,0.2923575639724731,0.2923575639724731,1.0,1.0,-3.060657024383545,0.6049407720565796,2.455716133117676,-0.0875275582075119,0.9058403968811036,0.9058403968811036,0.0,191.12454223632807,200.0,47216.46484375,0.0,2632.736083984375,1.0,280.6417541503906,283.7254333496094,294.9308166503906,297.9307861328125,293.1499938964844,293.1499938964844,280.3500061035156,35650.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767114877700806,1.0,0.0,0.0,3.655807495117188,3.6558315753936768,8.91784509349236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.2861328125,0.0,1537.0174560546875,1895.4371337890625,0.0,3185.755126953125,0.9063605666160583,1.0,0.0,3.0,1.0,0.0
12409140,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.7311742305755615,0.2842190861701965,0.2600553035736084,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.9368122220039368,0.6030377149581909,0.5736443996429443,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.856314480304718,0.4669118523597717,0.3286906480789184,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.7858501076698303,0.3564440011978149,0.3416840732097626,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.6809852719306946,0.2292592376470565,1.0528805255889893,285.13604736328125,284.95001220703125,297.04998779296875,291.9621887207031,297.178955078125,297.21661376953125,285.1347045898437,1.0,0.6033501625061035,0.2937450110912323,0.2937450110912323,1.0,1.0,-3.070200204849243,0.6114299893379211,2.458770275115967,-0.0829788744449615,0.906983196735382,0.906983196735382,0.0,194.2089233398437,203.0,48637.11328125,0.0,2667.35107421875,1.0,280.35772705078125,283.5310974121094,295.0064697265625,298.16259765625,293.1499938964844,293.1499938964844,280.04998779296875,35729.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889676570892334,1.0,0.0,0.0,3.666667938232422,3.666692018508911,8.970908993433113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.79638671875,0.0,1549.7578125,1895.4371337890625,0.0,3307.1826171875,0.9088138341903688,1.0,0.0,3.0,1.0,0.0
12409200,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.7311742305755615,0.2842190861701965,0.2600553035736084,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.9368122220039368,0.6030377149581909,0.5736443996429443,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.856314480304718,0.4669118523597717,0.3286906480789184,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.7858501076698303,0.3564440011978149,0.3416840732097626,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.6809852719306946,0.2292592376470565,1.0528805255889893,285.13604736328125,284.95001220703125,297.04998779296875,291.9621887207031,297.178955078125,297.21661376953125,285.1347045898437,1.0,0.6033501625061035,0.2937450110912323,0.2937450110912323,1.0,1.0,-3.070200204849243,0.6114299893379211,2.458770275115967,-0.0829788744449615,0.906983196735382,0.906983196735382,0.0,194.2089233398437,203.0,48637.11328125,0.0,2667.35107421875,1.0,280.35772705078125,283.5310974121094,295.0064697265625,298.16259765625,293.1499938964844,293.1499938964844,280.04998779296875,35729.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889676570892334,1.0,0.0,0.0,3.666667938232422,3.666692018508911,8.970908993433113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.79638671875,0.0,1549.7578125,1895.4371337890625,0.0,3307.1826171875,0.9088138341903688,1.0,0.0,3.0,1.0,0.0
12409260,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7270644903182983,0.2832216918468475,0.2595713138580322,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.929322361946106,0.5999048948287964,0.5712021589279175,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8528476357460022,0.4683298468589782,0.3299950957298279,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7815178632736206,0.3560851216316223,0.3417713046073913,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.6770067811012268,0.2288329154253006,1.05278742313385,284.9393005371094,284.95001220703125,297.028076171875,291.9543762207031,297.1668701171875,297.2074279785156,284.9375305175781,1.0,0.6055431365966797,0.2948468327522278,0.2948468327522278,1.0,1.0,-3.068253755569458,0.6140257716178894,2.454227924346924,-0.07979416847229,0.9052397012710572,0.9052397012710572,0.0,198.57574462890625,206.0,49938.42578125,0.0,2686.3876953125,1.0,280.0580749511719,283.3133544921875,295.0074462890625,298.2650146484375,293.1499938964844,293.1499938964844,279.75,35917.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033104181289672,1.0,0.0,0.0,3.670434474945069,3.6704585552215576,8.989348998511559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.63427734375,0.0,1555.402099609375,1895.4371337890625,0.0,3434.42236328125,0.9097760915756226,1.0,0.0,3.0,1.0,0.0
12409320,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7270644903182983,0.2832216918468475,0.2595713138580322,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.929322361946106,0.5999048948287964,0.5712021589279175,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.8528476357460022,0.4683298468589782,0.3299950957298279,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7815178632736206,0.3560851216316223,0.3417713046073913,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.6770067811012268,0.2288329154253006,1.05278742313385,284.9393005371094,284.95001220703125,297.028076171875,291.9543762207031,297.1668701171875,297.2074279785156,284.9375305175781,1.0,0.6055431365966797,0.2948468327522278,0.2948468327522278,1.0,1.0,-3.068253755569458,0.6140257716178894,2.454227924346924,-0.07979416847229,0.9052397012710572,0.9052397012710572,0.0,198.57574462890625,206.0,49938.42578125,0.0,2686.3876953125,1.0,280.0580749511719,283.3133544921875,295.0074462890625,298.2650146484375,293.1499938964844,293.1499938964844,279.75,35917.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033104181289672,1.0,0.0,0.0,3.670434474945069,3.6704585552215576,8.989348998511559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.63427734375,0.0,1555.402099609375,1895.4371337890625,0.0,3434.42236328125,0.9097760915756226,1.0,0.0,3.0,1.0,0.0
12409380,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.7221060991287231,0.2815793454647064,0.2584052085876465,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366027832031,0.9208965301513672,0.595963180065155,0.5678654909133911,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367858886719,0.8486610054969788,0.4690750241279602,0.3307534456253052,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.7763505578041077,0.3550202250480652,0.3411084711551666,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73779296875,0.6721073389053345,0.2277774214744568,1.049610257148743,284.7368469238281,284.95001220703125,297.0003662109375,291.9443359375,297.1491394042969,297.192626953125,284.73486328125,1.0,0.6069546341896057,0.2959486544132232,0.2959486544132232,1.0,1.0,-3.0591418743133545,0.6146327257156372,2.444509267807007,-0.0770403742790222,0.9007463455200196,0.9007463455200196,0.0,203.12026977539065,194.0,51084.23828125,0.0,2692.317626953125,1.0,279.7582702636719,283.0930480957031,294.9874572753906,298.322021484375,293.1499938964844,293.1499938964844,279.45001220703125,36162.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143437743186952,1.0,0.0,0.0,3.665144920349121,3.6651690006256095,8.963457958088838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.94775390625,0.0,1551.30615234375,1895.4371337890625,0.0,3536.87060546875,0.9087551832199096,1.0,0.0,3.0,1.0,0.0
12409440,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.7221060991287231,0.2815793454647064,0.2584052085876465,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366027832031,0.9208965301513672,0.595963180065155,0.5678654909133911,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367858886719,0.8486610054969788,0.4690750241279602,0.3307534456253052,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.7763505578041077,0.3550202250480652,0.3411084711551666,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73779296875,0.6721073389053345,0.2277774214744568,1.049610257148743,284.7368469238281,284.95001220703125,297.0003662109375,291.9443359375,297.1491394042969,297.192626953125,284.73486328125,1.0,0.6069546341896057,0.2959486544132232,0.2959486544132232,1.0,1.0,-3.0591418743133545,0.6146327257156372,2.444509267807007,-0.0770403742790222,0.9007463455200196,0.9007463455200196,0.0,203.12026977539065,194.0,51084.23828125,0.0,2692.317626953125,1.0,279.7582702636719,283.0930480957031,294.9874572753906,298.322021484375,293.1499938964844,293.1499938964844,279.45001220703125,36162.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143437743186952,1.0,0.0,0.0,3.665144920349121,3.6651690006256095,8.963457958088838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.94775390625,0.0,1551.30615234375,1895.4371337890625,0.0,3536.87060546875,0.9087551832199096,1.0,0.0,3.0,1.0,0.0
12409500,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909118652344,0.7215319275856018,0.2806503474712372,0.257621556520462,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5872497558594,0.919873058795929,0.5938356518745422,0.5659551024436951,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5881042480469,0.8489765524864197,0.4693141281604767,0.3309722244739532,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5894470214844,0.7760297060012817,0.3543324768543243,0.3405242264270782,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.6716001629829407,0.2271057516336441,1.0468405485153198,284.5882873535156,284.95001220703125,296.98443603515625,291.93853759765625,297.1389465332031,297.1841125488281,284.5794677734375,1.0,0.605564534664154,0.2964995503425598,0.2964995503425598,1.0,1.0,-3.0521390438079834,0.6142582297325134,2.437880754470825,-0.0757738053798675,0.8968982696533203,0.8968982696533203,0.0,202.7030487060547,194.0,52091.5859375,0.0,2676.485595703125,1.0,279.5011901855469,282.9229736328125,294.99755859375,298.4458923339844,293.1499938964844,293.1499938964844,279.45001220703125,36316.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92104572057724,1.0,0.0,0.0,3.658766984939575,3.658791303634644,8.932290143093269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.11572265625,0.0,1545.3170166015625,1895.4371337890625,0.0,3598.805908203125,0.9073960781097412,1.0,0.0,3.0,1.0,0.0
12409560,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.53094482421875,0.7218542695045471,0.2796533107757568,0.2566710412502289,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301208496094,0.9203386902809144,0.5915883183479309,0.5638006925582886,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5303039550781,0.8504226207733154,0.4694524109363556,0.3310267031192779,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5306091308594,0.776772677898407,0.3535404205322265,0.3397408425807953,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.53131103515625,0.6720036268234253,0.2263453751802444,1.0432716608047483,284.5303649902344,284.95001220703125,296.9672241210937,291.9322509765625,297.12799072265625,297.1749572753906,284.5283508300781,1.0,0.6033434867858887,0.2971844375133514,0.2971844375133514,1.0,1.0,-3.043242216110229,0.6137096881866455,2.429532527923584,-0.0742800086736679,0.893477737903595,0.893477737903595,0.0,200.90280151367188,182.0,52069.01953125,0.0,2649.870849609375,1.0,279.4578552246094,282.8714904785156,294.9661865234375,298.3650207519531,293.1499938964844,293.1499938964844,279.75,36451.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233418107032776,1.0,0.0,0.0,3.6492106914520255,3.649234771728516,8.885689908311178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.16455078125,0.0,1535.6669921875,1895.4371337890625,0.0,3619.966064453125,0.9053871035575868,1.0,0.0,3.0,1.0,0.0
12409620,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929016113281,0.7264061570167542,0.27908456325531,0.2554780840873718,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.92716246843338,0.5889663100242615,0.5604894161224365,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.8579930067062378,0.4714324474334717,0.3318086266517639,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7825738191604614,0.3531375229358673,0.3387064337730407,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.6766128540039062,0.2256407290697097,1.0375229120254517,284.6932983398437,284.95001220703125,296.9289855957031,291.918212890625,297.1177062988281,297.1726989746094,284.69451904296875,1.0,0.5974957346916199,0.2985542416572571,0.2985542416572571,1.0,1.0,-3.030600070953369,0.6140647530555725,2.4165353775024414,-0.0712045580148696,0.8913659453392029,0.8913659453392029,0.0,193.56646728515625,170.0,50544.8984375,0.0,2587.593505859375,1.0,279.741943359375,283.0630798339844,294.8779602050781,298.1120910644531,293.1499938964844,293.1499938964844,280.04998779296875,36381.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911414921283722,1.0,0.0,0.0,3.6341705322265625,3.634194612503052,8.81259722973482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.359375,0.0,1518.473876953125,1895.4371337890625,0.0,3509.73046875,0.9020121097564696,1.0,0.0,3.0,1.0,0.0
12409680,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929016113281,0.7264061570167542,0.27908456325531,0.2554780840873718,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.92716246843338,0.5889663100242615,0.5604894161224365,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.8579930067062378,0.4714324474334717,0.3318086266517639,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7825738191604614,0.3531375229358673,0.3387064337730407,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.6766128540039062,0.2256407290697097,1.0375229120254517,284.6932983398437,284.95001220703125,296.9289855957031,291.918212890625,297.1177062988281,297.1726989746094,284.69451904296875,1.0,0.5974957346916199,0.2985542416572571,0.2985542416572571,1.0,1.0,-3.030600070953369,0.6140647530555725,2.4165353775024414,-0.0712045580148696,0.8913659453392029,0.8913659453392029,0.0,193.56646728515625,170.0,50544.8984375,0.0,2587.593505859375,1.0,279.741943359375,283.0630798339844,294.8779602050781,298.1120910644531,293.1499938964844,293.1499938964844,280.04998779296875,36381.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911414921283722,1.0,0.0,0.0,3.6341705322265625,3.634194612503052,8.81259722973482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.359375,0.0,1518.473876953125,1895.4371337890625,0.0,3509.73046875,0.9020121097564696,1.0,0.0,3.0,1.0,0.0
12409740,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7357685565948486,0.2798194587230682,0.2554982304573059,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.941106915473938,0.5880586504936218,0.5588945746421814,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8715384006500244,0.474906712770462,0.3336986601352691,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7938742637634277,0.3539977371692657,0.3388412296772003,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6862773895263672,0.2259634733200073,1.0359336137771606,284.8846435546875,284.95001220703125,296.88604736328125,291.90234375,297.1169738769531,297.1842956542969,284.8862609863281,1.0,0.591121256351471,0.2999240159988403,0.2999240159988403,1.0,1.0,-3.0292210578918457,0.6175156235694885,2.411705255508423,-0.0674934163689613,0.8920605778694153,0.8920605778694153,0.0,182.8701629638672,158.0,49146.01953125,0.0,2529.67724609375,1.0,280.0414123535156,283.2771911621094,294.8522644042969,297.9808654785156,293.1499938964844,293.1499938964844,280.3500061035156,36192.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984540700912476,1.0,0.0,0.0,3.626283884048462,3.626307725906372,8.774389357313339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.4228515625,0.0,1508.3751220703125,1895.4371337890625,0.0,3389.169677734375,0.9001286029815674,1.0,0.0,3.0,1.0,0.0
12409800,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7357685565948486,0.2798194587230682,0.2554982304573059,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.941106915473938,0.5880586504936218,0.5588945746421814,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8715384006500244,0.474906712770462,0.3336986601352691,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7938742637634277,0.3539977371692657,0.3388412296772003,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6862773895263672,0.2259634733200073,1.0359336137771606,284.8846435546875,284.95001220703125,296.88604736328125,291.90234375,297.1169738769531,297.1842956542969,284.8862609863281,1.0,0.591121256351471,0.2999240159988403,0.2999240159988403,1.0,1.0,-3.0292210578918457,0.6175156235694885,2.411705255508423,-0.0674934163689613,0.8920605778694153,0.8920605778694153,0.0,182.8701629638672,158.0,49146.01953125,0.0,2529.67724609375,1.0,280.0414123535156,283.2771911621094,294.8522644042969,297.9808654785156,293.1499938964844,293.1499938964844,280.3500061035156,36192.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984540700912476,1.0,0.0,0.0,3.626283884048462,3.626307725906372,8.774389357313339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.4228515625,0.0,1508.3751220703125,1895.4371337890625,0.0,3389.169677734375,0.9001286029815674,1.0,0.0,3.0,1.0,0.0
12409860,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.7485961318016052,0.2812249660491943,0.2561691999435425,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9589881300926208,0.5880046486854553,0.5581900477409363,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.8894456624984741,0.4791240990161896,0.3361532390117645,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8089120388031006,0.3555700480937958,0.3396911323070526,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.699561595916748,0.2269527018070221,1.0373977422714231,285.080078125,284.95001220703125,296.8387451171875,291.8847961425781,297.1196594238281,297.2015380859375,285.081787109375,1.0,0.5848202109336853,0.3012946248054504,0.3012946248054504,1.0,1.0,-3.034907341003418,0.6229333877563477,2.4119739532470703,-0.0633355304598808,0.895393967628479,0.895393967628479,0.0,170.8308868408203,146.0,47879.5078125,0.0,2478.068115234375,1.0,280.34136962890625,283.4926452636719,294.8412780761719,297.8866882324219,293.1499938964844,293.1499938964844,280.6499938964844,35949.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872587084770203,1.0,0.0,0.0,3.6274454593658447,3.627469301223755,8.780011739872862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.8515625,0.0,1507.844482421875,1895.4371337890625,0.0,3284.56201171875,0.9002224802970886,1.0,0.0,3.0,1.0,0.0
12409920,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.7485961318016052,0.2812249660491943,0.2561691999435425,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9589881300926208,0.5880046486854553,0.5581900477409363,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.8894456624984741,0.4791240990161896,0.3361532390117645,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8089120388031006,0.3555700480937958,0.3396911323070526,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.699561595916748,0.2269527018070221,1.0373977422714231,285.080078125,284.95001220703125,296.8387451171875,291.8847961425781,297.1196594238281,297.2015380859375,285.081787109375,1.0,0.5848202109336853,0.3012946248054504,0.3012946248054504,1.0,1.0,-3.034907341003418,0.6229333877563477,2.4119739532470703,-0.0633355304598808,0.895393967628479,0.895393967628479,0.0,170.8308868408203,146.0,47879.5078125,0.0,2478.068115234375,1.0,280.34136962890625,283.4926452636719,294.8412780761719,297.8866882324219,293.1499938964844,293.1499938964844,280.6499938964844,35949.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872587084770203,1.0,0.0,0.0,3.6274454593658447,3.627469301223755,8.780011739872862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.8515625,0.0,1507.844482421875,1895.4371337890625,0.0,3284.56201171875,0.9002224802970886,1.0,0.0,3.0,1.0,0.0
12409980,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751770019531,0.7648416757583618,0.2830031812191009,0.2572025656700134,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.9784792065620422,0.5884532928466797,0.5579928159713745,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.911520540714264,0.4837974309921264,0.3389421701431274,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.8259469866752625,0.3575684726238251,0.3409715294837951,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.7154891490936279,0.2283724099397659,1.0408958196640017,285.2756652832031,284.95001220703125,296.7874755859375,291.8656311035156,297.1234436035156,297.2214050292969,285.2772827148437,1.0,0.578781247138977,0.3026652336120605,0.3026652336120605,1.0,1.0,-3.045005798339844,0.6295987367630005,2.415407180786133,-0.0588826313614845,0.9013357162475586,0.9013357162475586,0.0,158.33851623535156,134.0,46712.31640625,0.0,2432.10400390625,1.0,280.6416015625,283.7069091796875,294.8288269042969,297.8009948730469,293.1499938964844,293.1499938964844,280.3500061035156,35683.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774862885475159,1.0,0.0,0.0,3.63850998878479,3.6385338306427,8.833654305817618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.73681640625,0.0,1518.0657958984375,1895.4371337890625,0.0,3193.018798828125,0.902513027191162,1.0,0.0,3.0,1.0,0.0
12410040,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751770019531,0.7648416757583618,0.2830031812191009,0.2572025656700134,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.9784792065620422,0.5884532928466797,0.5579928159713745,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.911520540714264,0.4837974309921264,0.3389421701431274,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.8259469866752625,0.3575684726238251,0.3409715294837951,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.7154891490936279,0.2283724099397659,1.0408958196640017,285.2756652832031,284.95001220703125,296.7874755859375,291.8656311035156,297.1234436035156,297.2214050292969,285.2772827148437,1.0,0.578781247138977,0.3026652336120605,0.3026652336120605,1.0,1.0,-3.045005798339844,0.6295987367630005,2.415407180786133,-0.0588826313614845,0.9013357162475586,0.9013357162475586,0.0,158.33851623535156,134.0,46712.31640625,0.0,2432.10400390625,1.0,280.6416015625,283.7069091796875,294.8288269042969,297.8009948730469,293.1499938964844,293.1499938964844,280.3500061035156,35683.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774862885475159,1.0,0.0,0.0,3.63850998878479,3.6385338306427,8.833654305817618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.73681640625,0.0,1518.0657958984375,1895.4371337890625,0.0,3193.018798828125,0.902513027191162,1.0,0.0,3.0,1.0,0.0
12410100,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.7738547325134277,0.2835044860839844,0.2576543092727661,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532897949219,0.9877695441246032,0.5881701111793518,0.5578070282936096,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.9245731234550476,0.4856557548046112,0.3402732610702514,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.8349777460098267,0.3582682311534881,0.3415871560573578,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580810546875,0.7234664559364319,0.2289222776889801,1.0427889823913574,285.1541748046875,284.95001220703125,296.7604675292969,291.8554992675781,297.12158203125,297.2269897460937,285.1464538574219,1.0,0.5758132934570312,0.3033505082130432,0.3033505082130432,1.0,1.0,-3.04994797706604,0.6329066157341003,2.417041301727295,-0.0565596297383308,0.9015471339225768,0.9015471339225768,0.0,152.25509643554688,134.0,47897.11328125,0.0,2409.641357421875,1.0,280.3989562988281,283.5580139160156,294.8951416015625,298.0320129394531,293.1499938964844,293.1499938964844,280.3500061035156,35717.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854644298553467,1.0,0.0,0.0,3.6441829204559326,3.6442067623138414,8.861221658662544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.1025390625,0.0,1524.596435546875,1895.4371337890625,0.0,3267.76708984375,0.903748333454132,1.0,0.0,3.0,1.0,0.0
12410160,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.782132625579834,0.283523291349411,0.2576398849487304,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.9955013394355774,0.5872809290885925,0.556984007358551,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.9368677735328674,0.4869764149188995,0.3411729037761688,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.8434150218963623,0.3585449159145355,0.3417944014072418,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.7306503653526306,0.2291700839996338,1.043437957763672,285.1046447753906,284.95001220703125,296.73260498046875,291.84503173828125,297.115478515625,297.22723388671875,285.1031494140625,1.0,0.5726554989814758,0.3038616180419922,0.3038616180419922,1.0,1.0,-3.0510594844818115,0.6346849203109741,2.416374444961548,-0.0548935383558273,0.902043879032135,0.902043879032135,0.0,146.7335662841797,122.0,48081.671875,0.0,2382.94970703125,1.0,280.3574523925781,283.51080322265625,294.8914489746094,298.01678466796875,293.1499938964844,293.1499938964844,280.04998779296875,35769.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908219933509827,1.0,0.0,0.0,3.647940635681152,3.6479647159576416,8.879507049641688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.22119140625,0.0,1529.153564453125,1895.4371337890625,0.0,3317.89404296875,0.9046494364738464,1.0,0.0,3.0,1.0,0.0
12410220,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7938978672027588,0.2826633751392364,0.2568486332893371,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.5853462219238281,0.5416629910469055,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9545923471450806,0.4886701703071594,0.3423399329185486,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8559048771858215,0.3582188189029693,0.3414633274078369,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7410037517547607,0.2289714068174362,1.0421617031097412,284.8939208984375,284.95001220703125,296.6744689941406,291.8230895996094,297.0961608886719,297.2192077636719,284.8910827636719,1.0,0.5648495554924011,0.3048838376998901,0.3048838376998901,1.0,1.0,-3.031200170516968,0.6319596171379089,2.399240493774414,-0.0526808500289917,0.8996360301971436,0.8996360301971436,0.0,138.29791259765625,125.0,49183.24609375,0.0,2302.815185546875,1.0,280.05816650390625,283.2836303710937,294.8769226074219,298.0959777832031,293.1499938964844,293.1499938964844,280.3500061035156,35974.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046642780303956,1.0,0.0,0.0,3.649744749069214,3.649768829345703,8.888291063158249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.91064453125,0.0,1532.696044921875,1895.4371337890625,0.0,3447.02197265625,0.905181884765625,1.0,0.0,3.0,1.0,0.0
