time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410280,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7938978672027588,0.2826633751392364,0.2568486332893371,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.5853462219238281,0.5416629910469055,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9545923471450806,0.4886701703071594,0.3423399329185486,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8559048771858215,0.3582188189029693,0.3414633274078369,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7410037517547607,0.2289714068174362,1.0421617031097412,284.8939208984375,284.95001220703125,296.6744689941406,291.8230895996094,297.0961608886719,297.2192077636719,284.8910827636719,1.0,0.5648495554924011,0.3048838376998901,0.3048838376998901,1.0,1.0,-3.031200170516968,0.6319596171379089,2.399240493774414,-0.0526808500289917,0.8996360301971436,0.8996360301971436,0.0,138.29791259765625,125.0,49183.24609375,0.0,2302.815185546875,1.0,280.05816650390625,283.2836303710937,294.8769226074219,298.0959777832031,293.1499938964844,293.1499938964844,280.3500061035156,35974.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046642780303956,1.0,0.0,0.0,3.649744749069214,3.649768829345703,8.888291063158249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.91064453125,0.0,1532.696044921875,1895.4371337890625,0.0,3447.02197265625,0.905181884765625,1.0,0.0,3.0,1.0,0.0
12410340,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.799862265586853,0.2825988531112671,0.2563157975673675,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9990000128746032,0.5864164233207703,0.5288768410682678,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9640987515449524,0.4914804995059967,0.3438498079776764,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8624720573425293,0.3584411740303039,0.341243028640747,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7463586330413818,0.2290995568037033,1.0411030054092407,285.04302978515625,284.95001220703125,296.61346435546875,291.7999572753906,297.08447265625,297.2218933105469,285.04376220703125,1.0,0.5605621337890625,0.3059060275554657,0.3059060275554657,1.0,1.0,-3.0154356956481934,0.6303887367248535,2.38504695892334,-0.050962284207344,0.902083933353424,0.902083933353424,0.0,134.00241088867188,128.0,47744.47265625,0.0,2252.2978515625,1.0,280.3420104980469,283.46319580078125,294.76873779296875,297.8320617675781,293.1499938964844,293.1499938964844,280.04998779296875,35878.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944947123527527,1.0,0.0,0.0,3.6535046100616455,3.653528690338135,8.906613970793842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.5263671875,0.0,1536.1583251953125,1895.4371337890625,0.0,3352.215087890625,0.9059854745864868,1.0,0.0,3.0,1.0,0.0
12410400,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.799862265586853,0.2825988531112671,0.2563157975673675,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9990000128746032,0.5864164233207703,0.5288768410682678,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9640987515449524,0.4914804995059967,0.3438498079776764,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8624720573425293,0.3584411740303039,0.341243028640747,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7463586330413818,0.2290995568037033,1.0411030054092407,285.04302978515625,284.95001220703125,296.61346435546875,291.7999572753906,297.08447265625,297.2218933105469,285.04376220703125,1.0,0.5605621337890625,0.3059060275554657,0.3059060275554657,1.0,1.0,-3.0154356956481934,0.6303887367248535,2.38504695892334,-0.050962284207344,0.902083933353424,0.902083933353424,0.0,134.00241088867188,128.0,47744.47265625,0.0,2252.2978515625,1.0,280.3420104980469,283.46319580078125,294.76873779296875,297.8320617675781,293.1499938964844,293.1499938964844,280.04998779296875,35878.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944947123527527,1.0,0.0,0.0,3.6535046100616455,3.653528690338135,8.906613970793842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.5263671875,0.0,1536.1583251953125,1895.4371337890625,0.0,3352.215087890625,0.9059854745864868,1.0,0.0,3.0,1.0,0.0
12410460,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8030087947845459,0.2821384072303772,0.2560945451259613,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9990000128746032,0.5871346592903137,0.5223997831344604,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9697051644325256,0.4937261343002319,0.3456054329872131,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8660715222358704,0.3583484292030334,0.3413150608539581,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7493690252304077,0.2290968000888824,1.0414366722106934,284.8598022460937,284.95001220703125,296.5499267578125,291.7757568359375,297.0694274902344,297.2210693359375,284.85809326171875,1.0,0.5587291717529297,0.3072938919067383,0.3072938919067383,1.0,1.0,-3.0099778175354004,0.632686197757721,2.377291440963745,-0.0474043227732181,0.8994163274765015,0.8994163274765015,0.0,131.96920776367188,131.0,48889.56640625,0.0,2232.095703125,1.0,280.0579833984375,283.2602844238281,294.8039245605469,297.9859924316406,293.1499938964844,293.1499938964844,280.3500061035156,36048.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034520387649536,1.0,0.0,0.0,3.652604341506958,3.6526284217834473,8.90222452198941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.18408203125,0.0,1536.4285888671875,1895.4371337890625,0.0,3435.74072265625,0.905877411365509,1.0,0.0,3.0,1.0,0.0
12410520,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8030087947845459,0.2821384072303772,0.2560945451259613,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9990000128746032,0.5871346592903137,0.5223997831344604,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9697051644325256,0.4937261343002319,0.3456054329872131,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8660715222358704,0.3583484292030334,0.3413150608539581,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7493690252304077,0.2290968000888824,1.0414366722106934,284.8598022460937,284.95001220703125,296.5499267578125,291.7757568359375,297.0694274902344,297.2210693359375,284.85809326171875,1.0,0.5587291717529297,0.3072938919067383,0.3072938919067383,1.0,1.0,-3.0099778175354004,0.632686197757721,2.377291440963745,-0.0474043227732181,0.8994163274765015,0.8994163274765015,0.0,131.96920776367188,131.0,48889.56640625,0.0,2232.095703125,1.0,280.0579833984375,283.2602844238281,294.8039245605469,297.9859924316406,293.1499938964844,293.1499938964844,280.3500061035156,36048.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034520387649536,1.0,0.0,0.0,3.652604341506958,3.6526284217834473,8.90222452198941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.18408203125,0.0,1536.4285888671875,1895.4371337890625,0.0,3435.74072265625,0.905877411365509,1.0,0.0,3.0,1.0,0.0
12410580,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8038296699523926,0.2822951674461365,0.2559185624122619,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9990000128746032,0.5877504944801331,0.5204847455024719,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9725165963172911,0.4968321621417999,0.3474456667900085,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8671978712081909,0.3587299287319183,0.3413906693458557,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7503296136856079,0.2293782532215118,1.0417791604995728,285.0276184082031,284.95001220703125,296.4842529296875,291.7506103515625,297.0584411621094,297.2260131835937,285.0289611816406,1.0,0.5585328936576843,0.3086817264556885,0.3086817264556885,1.0,1.0,-3.010169506072998,0.6366161704063416,2.373553276062012,-0.0435351282358169,0.9017983078956604,0.9017983078956604,0.0,131.44248962402344,134.0,47611.33984375,0.0,2229.7138671875,1.0,280.342041015625,283.4528503417969,294.7183837890625,297.7655639648437,293.1499938964844,293.1499938964844,280.04998779296875,35923.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893526017665863,1.0,0.0,0.0,3.654612302780152,3.6546363830566406,8.912015232453996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.68994140625,0.0,1537.734375,1895.4371337890625,0.0,3343.16650390625,0.9062686562538148,1.0,0.0,3.0,1.0,0.0
12410640,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8038296699523926,0.2822951674461365,0.2559185624122619,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9990000128746032,0.5877504944801331,0.5204847455024719,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9725165963172911,0.4968321621417999,0.3474456667900085,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8671978712081909,0.3587299287319183,0.3413906693458557,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7503296136856079,0.2293782532215118,1.0417791604995728,285.0276184082031,284.95001220703125,296.4842529296875,291.7506103515625,297.0584411621094,297.2260131835937,285.0289611816406,1.0,0.5585328936576843,0.3086817264556885,0.3086817264556885,1.0,1.0,-3.010169506072998,0.6366161704063416,2.373553276062012,-0.0435351282358169,0.9017983078956604,0.9017983078956604,0.0,131.44248962402344,134.0,47611.33984375,0.0,2229.7138671875,1.0,280.342041015625,283.4528503417969,294.7183837890625,297.7655639648437,293.1499938964844,293.1499938964844,280.04998779296875,35923.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893526017665863,1.0,0.0,0.0,3.654612302780152,3.6546363830566406,8.912015232453996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.68994140625,0.0,1537.734375,1895.4371337890625,0.0,3343.16650390625,0.9062686562538148,1.0,0.0,3.0,1.0,0.0
12410700,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8041171431541443,0.2822901010513305,0.2560724318027496,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.5877504348754883,0.5202536582946777,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9736692309379578,0.4982464909553528,0.3485914468765259,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.867558479309082,0.3588806986808777,0.3416638374328613,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7506614923477173,0.2295101881027221,1.0427535772323608,284.90283203125,284.95001220703125,296.4507141113281,291.7377014160156,297.05181884765625,297.227294921875,284.89501953125,1.0,0.5589644312858582,0.3093756735324859,0.3093756735324859,1.0,1.0,-3.012953042984009,0.6393460631370544,2.3736069202423096,-0.0413870923221111,0.9003013968467712,0.9003013968467712,0.0,131.49029541015625,134.0,48719.48046875,0.0,2234.89990234375,1.0,280.0987548828125,283.3021850585937,294.7690124511719,297.9672546386719,293.1499938964844,293.1499938964844,280.04998779296875,35995.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999341130256653,1.0,0.0,0.0,3.654844760894776,3.6548688411712646,8.913149258660269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.14111328125,0.0,1538.532470703125,1895.4371337890625,0.0,3402.970458984375,0.9063165187835692,1.0,0.0,3.0,1.0,0.0
12410760,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8032122850418091,0.2819423973560333,0.2558902204036712,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.9990000128746032,0.5870864987373352,0.5215967893600464,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9735845923423768,0.4992380440235138,0.3493951261043548,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8667945265769958,0.3587250411510467,0.3416438400745392,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7500590085983276,0.2294234484434127,1.0428305864334106,284.85498046875,284.95001220703125,296.4167785644531,291.7246398925781,297.0415344238281,297.22393798828125,284.853759765625,1.0,0.5595937967300415,0.3099373281002044,0.3099373281002044,1.0,1.0,-3.0153841972351074,0.6416316628456116,2.373752355575561,-0.0395853631198406,0.899148166179657,0.899148166179657,0.0,131.96368408203125,137.0,48864.6015625,0.0,2241.65576171875,1.0,280.05743408203125,283.2573547363281,294.7588195800781,297.93609619140625,293.1499938964844,293.1499938964844,280.3500061035156,36074.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038151502609252,1.0,0.0,0.0,3.6527159214019775,3.652740001678467,8.902768513507908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.09130859375,0.0,1536.748779296875,1895.4371337890625,0.0,3439.120849609375,0.9059234261512756,1.0,0.0,3.0,1.0,0.0
12410820,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8012824654579163,0.2821453809738159,0.255825012922287,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9990000128746032,0.5860900282859802,0.525139331817627,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.973221480846405,0.5024446249008179,0.3513533771038055,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8649955987930298,0.3591498136520386,0.3418269157409668,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7485789656639099,0.2296909987926483,1.0434463024139404,285.0307922363281,284.95001220703125,296.3478698730469,291.697998046875,297.02850341796875,297.22711181640625,285.0323791503906,1.0,0.5614159107208252,0.3110606968402862,0.3110606968402862,1.0,1.0,-3.02287220954895,0.6469193696975708,2.375952959060669,-0.0359499901533126,0.9016317129135132,0.9016317129135132,0.0,133.2527618408203,140.0,47657.55078125,0.0,2261.675048828125,1.0,280.3420104980469,283.4557800292969,294.6708679199219,297.719482421875,293.1499938964844,293.1499938964844,280.04998779296875,35933.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949217200279236,1.0,0.0,0.0,3.6543314456939697,3.654355525970459,8.91064530605945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.5048828125,0.0,1537.4952392578125,1895.4371337890625,0.0,3356.202880859375,0.9062146544456482,1.0,0.0,3.0,1.0,0.0
12410880,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8012824654579163,0.2821453809738159,0.255825012922287,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9990000128746032,0.5860900282859802,0.525139331817627,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.973221480846405,0.5024446249008179,0.3513533771038055,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8649955987930298,0.3591498136520386,0.3418269157409668,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7485789656639099,0.2296909987926483,1.0434463024139404,285.0307922363281,284.95001220703125,296.3478698730469,291.697998046875,297.02850341796875,297.22711181640625,285.0323791503906,1.0,0.5614159107208252,0.3110606968402862,0.3110606968402862,1.0,1.0,-3.02287220954895,0.6469193696975708,2.375952959060669,-0.0359499901533126,0.9016317129135132,0.9016317129135132,0.0,133.2527618408203,140.0,47657.55078125,0.0,2261.675048828125,1.0,280.3420104980469,283.4557800292969,294.6708679199219,297.719482421875,293.1499938964844,293.1499938964844,280.04998779296875,35933.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949217200279236,1.0,0.0,0.0,3.6543314456939697,3.654355525970459,8.91064530605945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.5048828125,0.0,1537.4952392578125,1895.4371337890625,0.0,3356.202880859375,0.9062146544456482,1.0,0.0,3.0,1.0,0.0
12410940,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.79871666431427,0.2818002700805664,0.2558491230010986,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9990000128746032,0.5838507413864136,0.5301246643066406,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9720755219459534,0.5049052834510803,0.3533781170845032,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8625509738922119,0.3591616451740265,0.3421427011489868,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7465779185295105,0.2296914458274841,1.0445265769958496,284.8638610839844,284.95001220703125,296.2779235839844,291.6708374023437,297.0096130371094,297.22320556640625,284.8627319335937,1.0,0.5638715624809265,0.3121840357780456,0.3121840357780456,1.0,1.0,-3.033008813858032,0.6529776453971863,2.380031108856201,-0.0320320278406143,0.8991333842277527,0.8991333842277527,0.0,135.0682373046875,143.0,48963.5234375,0.0,2289.2841796875,1.0,280.0579833984375,283.2645568847656,294.70819091796875,297.8906555175781,293.1499938964844,293.1499938964844,280.3500061035156,36072.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90591561794281,1.0,0.0,0.0,3.652468204498291,3.65249228477478,8.901561159291305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.6064453125,0.0,1536.4573974609375,1895.4371337890625,0.0,3458.661376953125,0.9058679342269896,1.0,0.0,3.0,1.0,0.0
12411000,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.79871666431427,0.2818002700805664,0.2558491230010986,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9990000128746032,0.5838507413864136,0.5301246643066406,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9720755219459534,0.5049052834510803,0.3533781170845032,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8625509738922119,0.3591616451740265,0.3421427011489868,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7465779185295105,0.2296914458274841,1.0445265769958496,284.8638610839844,284.95001220703125,296.2779235839844,291.6708374023437,297.0096130371094,297.22320556640625,284.8627319335937,1.0,0.5638715624809265,0.3121840357780456,0.3121840357780456,1.0,1.0,-3.033008813858032,0.6529776453971863,2.380031108856201,-0.0320320278406143,0.8991333842277527,0.8991333842277527,0.0,135.0682373046875,143.0,48963.5234375,0.0,2289.2841796875,1.0,280.0579833984375,283.2645568847656,294.70819091796875,297.8906555175781,293.1499938964844,293.1499938964844,280.3500061035156,36072.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90591561794281,1.0,0.0,0.0,3.652468204498291,3.65249228477478,8.901561159291305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.6064453125,0.0,1536.4573974609375,1895.4371337890625,0.0,3458.661376953125,0.9058679342269896,1.0,0.0,3.0,1.0,0.0
12411060,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7959888577461243,0.2818653285503387,0.2557054758071899,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9990000128746032,0.5819186568260193,0.5351356267929077,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9703983664512634,0.5073021054267883,0.3548102378845215,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8599303960800171,0.3594110310077667,0.3422095775604248,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7443786859512329,0.2297966629266739,1.044611573219299,285.0276184082031,284.95001220703125,296.2236022949219,291.6496887207031,296.9977111816406,297.2236022949219,285.031005859375,1.0,0.5659593939781189,0.3129114806652069,0.3129114806652069,1.0,1.0,-3.040760040283203,0.657271146774292,2.383488893508911,-0.0294449590146541,0.9013250470161438,0.9013250470161438,0.0,136.80545043945312,143.0,47798.25,0.0,2312.328125,1.0,280.33160400390625,283.45147705078125,294.6202697753906,297.666259765625,293.1499938964844,293.1499938964844,280.3500061035156,35949.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983235359191895,1.0,0.0,0.0,3.653428316116333,3.6534523963928223,8.906242214834492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.27978515625,0.0,1536.6083984375,1895.4371337890625,0.0,3387.9521484375,0.9060333967208862,1.0,0.0,3.0,1.0,0.0
12411120,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7954745888710022,0.2819927632808685,0.2558100819587707,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9990000128746032,0.5814303755760193,0.5363636016845703,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.970192551612854,0.5081554055213928,0.3553920388221741,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8594090938568115,0.3595885634422302,0.3423636555671692,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.7439374923706055,0.2298994958400726,1.0450410842895508,285.0415344238281,284.95001220703125,296.207275390625,291.643310546875,296.9951477050781,297.2250366210937,285.043212890625,1.0,0.5666455030441284,0.3131296038627624,0.3131296038627624,1.0,1.0,-3.04376220703125,0.658750593662262,2.3850114345550537,-0.0286262594163417,0.9017735719680786,0.9017735719680786,0.0,137.27748107910156,146.0,47786.1640625,0.0,2320.240478515625,1.0,280.342041015625,283.46405029296875,294.61846923828125,297.6742248535156,293.1499938964844,293.1499938964844,280.04998779296875,35924.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975242972373962,1.0,0.0,0.0,3.654404878616333,3.654428720474243,8.911002851164085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.19580078125,0.0,1537.51123046875,1895.4371337890625,0.0,3380.496337890625,0.906225860118866,1.0,0.0,3.0,1.0,0.0
12411180,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7920451164245605,0.2816249430179596,0.2558363974094391,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.5779069066047668,0.5432129502296448,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9679977297782898,0.5106346011161804,0.3574500381946563,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8561112880706787,0.3595892786979675,0.3426933884620666,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7411773204803467,0.2298310101032257,1.0459271669387815,284.87646484375,284.95001220703125,296.13629150390625,291.61553955078125,296.9754943847656,297.22039794921875,284.8753967285156,1.0,0.5697357654571533,0.3140752017498016,0.3140752017498016,1.0,1.0,-3.055966854095459,0.6649385094642639,2.39102840423584,-0.0250321347266435,0.8994565010070801,0.8994565010070801,0.0,139.74948120117188,149.0,49117.47265625,0.0,2355.431640625,1.0,280.0579833984375,283.2740783691406,294.6542663574219,297.84539794921875,293.1499938964844,293.1499938964844,280.3500061035156,36058.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087792038917542,1.0,0.0,0.0,3.653055906295776,3.6530799865722656,8.904425499167701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.27587890625,0.0,1537.006103515625,1895.4371337890625,0.0,3485.2705078125,0.9059902429580688,1.0,0.0,3.0,1.0,0.0
12411240,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7920451164245605,0.2816249430179596,0.2558363974094391,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.5779069066047668,0.5432129502296448,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9679977297782898,0.5106346011161804,0.3574500381946563,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8561112880706787,0.3595892786979675,0.3426933884620666,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7411773204803467,0.2298310101032257,1.0459271669387815,284.87646484375,284.95001220703125,296.13629150390625,291.61553955078125,296.9754943847656,297.22039794921875,284.8753967285156,1.0,0.5697357654571533,0.3140752017498016,0.3140752017498016,1.0,1.0,-3.055966854095459,0.6649385094642639,2.39102840423584,-0.0250321347266435,0.8994565010070801,0.8994565010070801,0.0,139.74948120117188,149.0,49117.47265625,0.0,2355.431640625,1.0,280.0579833984375,283.2740783691406,294.6542663574219,297.84539794921875,293.1499938964844,293.1499938964844,280.3500061035156,36058.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087792038917542,1.0,0.0,0.0,3.653055906295776,3.6530799865722656,8.904425499167701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.27587890625,0.0,1537.006103515625,1895.4371337890625,0.0,3485.2705078125,0.9059902429580688,1.0,0.0,3.0,1.0,0.0
12411300,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7893567681312561,0.2815313935279846,0.2556472420692444,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,0.5759924054145813,0.5462310314178467,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9658021330833436,0.5120435357093811,0.3582912087440491,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8535311818122864,0.3596352934837341,0.3426599204540252,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.73899906873703,0.2297898232936859,1.0456523895263672,285.0033874511719,284.95001220703125,296.1007995605469,291.6015930175781,296.9664611816406,297.218994140625,285.0111389160156,1.0,0.5712224841117859,0.31454798579216,0.31454798579216,1.0,1.0,-3.0600152015686035,0.6674433946609497,2.392571926116944,-0.0233164373785257,0.9010182619094848,0.9010182619094848,0.0,141.37811279296875,149.0,48031.5859375,0.0,2371.3759765625,1.0,280.3011779785156,283.4260559082031,294.57916259765625,297.62078857421875,293.1499938964844,293.1499938964844,280.3500061035156,35986.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903387725353241,1.0,0.0,0.0,3.653151750564575,3.653175830841065,8.904893888939114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.82080078125,0.0,1536.576416015625,1895.4371337890625,0.0,3435.14208984375,0.9060163497924804,1.0,0.0,3.0,1.0,0.0
12411360,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.7862033247947693,0.281788170337677,0.2558277547359466,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.9957270622253418,0.5747513175010681,0.545234739780426,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.9628711342811584,0.5139133930206299,0.3595199882984161,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.8503568172454834,0.3599973320960998,0.3429575264453888,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.7363247871398926,0.2299610078334808,1.0463919639587402,285.0758056640625,284.95001220703125,296.0653686523437,291.5876770019531,296.8355712890625,297.2220764160156,285.0817565917969,1.0,0.5724755525588989,0.4516383707523346,0.4516383707523346,0.800000011920929,1.0,-3.06176233291626,1.036569595336914,2.0251927375793457,0.3451345860958099,0.9025833606719972,0.9025833606719972,0.0,143.5156707763672,152.0,48826.0703125,0.0,2383.789794921875,1.0,280.34228515625,283.5216369628906,294.5660705566406,297.6474609375,293.1499938964844,293.1499938964844,280.04998779296875,35898.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008445143699646,1.0,0.0,0.0,3.655728101730346,3.655752182006836,8.917457989809918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.3203125,0.0,1538.793701171875,1895.4371337890625,0.0,3411.455322265625,0.9065136313438416,1.0,0.0,3.0,1.0,0.0
12411420,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7817211747169495,0.281810462474823,0.2561185956001282,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9902383089065552,0.5725101828575134,0.543229877948761,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9591060280799866,0.516967236995697,0.3618859648704529,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8459697365760803,0.3603633344173431,0.3435502350330353,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7326276898384094,0.2301251143217086,1.0480269193649292,285.01763916015625,284.95001220703125,295.99481201171875,291.5599060058594,296.4606018066406,297.2236328125,285.0220031738281,1.0,0.574957013130188,0.7258191704750061,0.7258191704750061,0.4000000059604645,1.0,-3.065227508544922,1.9258378744125368,1.1393895149230957,1.2323535680770874,0.9028338193893432,0.9028338193893432,0.0,146.88204956054688,155.0,52807.515625,0.0,2408.103515625,1.0,280.0579528808594,283.4964599609375,294.6375732421875,297.984130859375,293.1499938964844,293.1499938964844,279.75,35922.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195601344108582,1.0,0.0,0.0,3.6588985919952393,3.658922672271729,8.932931905292207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.98876953125,0.0,1542.51123046875,1895.4371337890625,0.0,3585.0986328125,0.9072240591049194,1.0,0.0,3.0,1.0,0.0
12411480,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7817211747169495,0.281810462474823,0.2561185956001282,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9902383089065552,0.5725101828575134,0.543229877948761,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9591060280799866,0.516967236995697,0.3618859648704529,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8459697365760803,0.3603633344173431,0.3435502350330353,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7326276898384094,0.2301251143217086,1.0480269193649292,285.01763916015625,284.95001220703125,295.99481201171875,291.5599060058594,296.4606018066406,297.2236328125,285.0220031738281,1.0,0.574957013130188,0.7258191704750061,0.7258191704750061,0.4000000059604645,1.0,-3.065227508544922,1.9258378744125368,1.1393895149230957,1.2323535680770874,0.9028338193893432,0.9028338193893432,0.0,146.88204956054688,155.0,52807.515625,0.0,2408.103515625,1.0,280.0579528808594,283.4964599609375,294.6375732421875,297.984130859375,293.1499938964844,293.1499938964844,279.75,35922.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195601344108582,1.0,0.0,0.0,3.6588985919952393,3.658922672271729,8.932931905292207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.98876953125,0.0,1542.51123046875,1895.4371337890625,0.0,3585.0986328125,0.9072240591049194,1.0,0.0,3.0,1.0,0.0
12411540,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.777990996837616,0.2814657092094421,0.2559352815151214,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9856268167495728,0.570259153842926,0.5411874055862427,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9563729166984558,0.5195850729942322,0.3637936413288116,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8425146341323853,0.3603791296482086,0.343703418970108,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7297067046165466,0.2300806045532226,1.048400640487671,284.99481201171875,284.95001220703125,295.925048828125,291.5323486328125,295.9264221191406,297.2218933105469,284.9988098144531,1.0,0.577462911605835,1.0,1.0,0.0,1.0,-3.0655059814453125,3.06546950340271,3.637514600995928e-05,2.368227005004883,0.9029199481010436,0.9029199481010436,0.0,149.92599487304688,158.0,57775.609375,0.0,2430.600341796875,1.0,279.7582092285156,283.5285949707031,294.6620788574219,298.3277282714844,293.1499938964844,293.1499938964844,279.45001220703125,35952.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948383331298828,1.0,0.0,0.0,3.660489082336426,3.660513162612915,8.940700126913725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.9619140625,0.0,1544.515869140625,1895.4371337890625,0.0,3848.385986328125,0.9076079726219176,1.0,0.0,3.0,1.0,0.0
12411600,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.777990996837616,0.2814657092094421,0.2559352815151214,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9856268167495728,0.570259153842926,0.5411874055862427,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9563729166984558,0.5195850729942322,0.3637936413288116,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8425146341323853,0.3603791296482086,0.343703418970108,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7297067046165466,0.2300806045532226,1.048400640487671,284.99481201171875,284.95001220703125,295.925048828125,291.5323486328125,295.9264221191406,297.2218933105469,284.9988098144531,1.0,0.577462911605835,1.0,1.0,0.0,1.0,-3.0655059814453125,3.06546950340271,3.637514600995928e-05,2.368227005004883,0.9029199481010436,0.9029199481010436,0.0,149.92599487304688,158.0,57775.609375,0.0,2430.600341796875,1.0,279.7582092285156,283.5285949707031,294.6620788574219,298.3277282714844,293.1499938964844,293.1499938964844,279.45001220703125,35952.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948383331298828,1.0,0.0,0.0,3.660489082336426,3.660513162612915,8.940700126913725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.9619140625,0.0,1544.515869140625,1895.4371337890625,0.0,3848.385986328125,0.9076079726219176,1.0,0.0,3.0,1.0,0.0
12411660,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.7732023596763611,0.280798852443695,0.2556459903717041,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.979911208152771,0.5681251883506775,0.5395498871803284,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.9517472386360168,0.5211017727851868,0.3651272356510162,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.837955892086029,0.3600050210952759,0.3436580002307892,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.7258294820785522,0.2297721207141876,1.0482072830200195,284.8180847167969,284.95001220703125,295.87213134765625,291.51141357421875,295.8733825683594,297.2167663574219,284.81414794921875,1.0,0.5790802240371704,1.0,1.0,0.0,1.0,-3.064512252807617,3.064504623413086,7.552458555437624e-06,2.367615222930908,0.9000855684280396,0.9000855684280396,0.0,152.93955993652344,158.0,58953.34375,0.0,2444.47509765625,1.0,279.4689636230469,283.3279113769531,294.6434631347656,298.48455810546875,293.1499938964844,293.1499938964844,279.45001220703125,36091.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706472754478456,1.0,0.0,0.0,3.658557653427124,3.658581972122192,8.931268098422152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.4091796875,0.0,1543.39306640625,1895.4371337890625,0.0,4046.907958984375,0.9072250127792358,1.0,0.0,3.0,1.0,0.0
12411720,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.7714848518371582,0.2805039584636688,0.2554384171962738,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.9778566360473632,0.5673696994781494,0.5389031767845154,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.9499956965446472,0.5214419364929199,0.3654050529003143,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.8363398909568787,0.3597967624664306,0.3435269892215729,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.7244362831115723,0.2296071648597717,1.0477641820907593,284.8007202148437,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.214111328125,284.7985534667969,1.0,0.5794792771339417,1.0,1.0,0.0,1.0,-3.063130140304565,3.063122510910034,7.545565040345536e-06,2.366576671600342,0.8994196057319641,0.8994196057319641,0.0,153.93959045410156,161.0,58934.296875,0.0,2447.10791015625,1.0,279.4580383300781,283.3133544921875,294.6139831542969,298.4410095214844,293.1499938964844,293.1499938964844,279.75,36124.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738785624504088,1.0,0.0,0.0,3.657046794891357,3.657070875167847,8.923892664824962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.791015625,0.0,1541.9593505859375,1895.4371337890625,0.0,4075.289306640625,0.9069207906723022,1.0,0.0,3.0,1.0,0.0
12411780,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7662067413330078,0.2802045941352844,0.2550006210803985,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9709210991859436,0.565399169921875,0.5367743968963623,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9450531005859376,0.5242692828178406,0.3671469986438751,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8313031792640686,0.3597133755683899,0.3433170914649963,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7199866771697998,0.2294335961341858,1.0467729568481443,284.9539794921875,284.95001220703125,295.789306640625,291.4786071777344,295.79052734375,297.2145690917969,284.9547119140625,1.0,0.5811774134635925,1.0,1.0,0.0,1.0,-3.060685157775879,3.060677528381348,7.533183634222951e-06,2.364630460739136,0.9007275104522704,0.9007275104522704,0.0,157.34596252441406,164.0,57475.2578125,0.0,2460.31689453125,1.0,279.7420654296875,283.4974975585937,294.48095703125,298.14752197265625,293.1499938964844,293.1499938964844,279.45001220703125,36020.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705047011375428,1.0,0.0,0.0,3.655530452728272,3.6555545330047607,8.91649335699185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.8564453125,0.0,1539.481689453125,1895.4371337890625,0.0,4045.65283203125,0.9065380096435548,1.0,0.0,3.0,1.0,0.0
12411840,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7662067413330078,0.2802045941352844,0.2550006210803985,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9709210991859436,0.565399169921875,0.5367743968963623,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9450531005859376,0.5242692828178406,0.3671469986438751,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8313031792640686,0.3597133755683899,0.3433170914649963,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7199866771697998,0.2294335961341858,1.0467729568481443,284.9539794921875,284.95001220703125,295.789306640625,291.4786071777344,295.79052734375,297.2145690917969,284.9547119140625,1.0,0.5811774134635925,1.0,1.0,0.0,1.0,-3.060685157775879,3.060677528381348,7.533183634222951e-06,2.364630460739136,0.9007275104522704,0.9007275104522704,0.0,157.34596252441406,164.0,57475.2578125,0.0,2460.31689453125,1.0,279.7420654296875,283.4974975585937,294.48095703125,298.14752197265625,293.1499938964844,293.1499938964844,279.45001220703125,36020.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705047011375428,1.0,0.0,0.0,3.655530452728272,3.6555545330047607,8.91649335699185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.8564453125,0.0,1539.481689453125,1895.4371337890625,0.0,4045.65283203125,0.9065380096435548,1.0,0.0,3.0,1.0,0.0
12411900,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.7644200325012207,0.2799813747406006,0.2550094127655029,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.9682581424713136,0.5643295049667358,0.5360378623008728,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.9436051249504088,0.5255414247512817,0.3682430982589721,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.8295727372169495,0.3596398830413818,0.3434343636035919,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.7184444069862366,0.2293599098920822,1.0470666885375977,284.822509765625,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.21417236328125,284.8143310546875,1.0,0.5821141004562378,1.0,1.0,0.0,1.0,-3.0616254806518555,3.061618089675904,7.53798985897447e-06,2.36543083190918,0.8986265063285828,0.8986265063285828,0.0,158.7403564453125,164.0,58509.39453125,0.0,2469.365234375,1.0,279.4987487792969,283.343994140625,294.5075988769531,298.3233337402344,293.1499938964844,293.1499938964844,279.45001220703125,36103.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767650365829468,1.0,0.0,0.0,3.653691291809082,3.6537153720855713,8.907524033929803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.7177734375,0.0,1538.0526123046875,1895.4371337890625,0.0,4100.54052734375,0.9061300158500672,1.0,0.0,3.0,1.0,0.0
12411960,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.7616810202598572,0.2794199287891388,0.2546908855438232,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.9644483923912048,0.562827467918396,0.5348560214042664,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.9408942461013794,0.5263752341270447,0.3689846098423004,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76788330078125,0.826978325843811,0.3592583239078522,0.3432623147964477,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685546875,0.7161177396774292,0.2290730029344558,1.046517252922058,284.76763916015625,284.95001220703125,295.7240295410156,291.4527587890625,295.7252197265625,297.2095642089844,284.7657165527344,1.0,0.582924485206604,1.0,1.0,0.0,1.0,-3.0598511695861816,3.0598435401916504,7.529471076850314e-06,2.3641507625579834,0.8968216180801392,0.8968216180801392,0.0,160.5434112548828,167.0,58549.52734375,0.0,2475.43359375,1.0,279.4574584960937,283.2953186035156,294.48583984375,298.2686767578125,293.1499938964844,293.1499938964844,279.75,36193.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798548221588136,1.0,0.0,0.0,3.6492788791656494,3.649302959442138,8.886022442311514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.0849609375,0.0,1533.811767578125,1895.4371337890625,0.0,4127.46142578125,0.9052339792251588,1.0,0.0,3.0,1.0,0.0
12412020,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7574360966682434,0.279192566871643,0.2543215453624725,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9580386281013488,0.5610023736953735,0.532880425453186,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.9370732307434082,0.5293265581130981,0.3708150386810303,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8228691816329956,0.3592309057712555,0.3431046903133392,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.7123121619224548,0.2289766818284988,1.045841932296753,284.9250183105469,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.21142578125,284.9259033203125,1.0,0.5845169425010681,1.0,1.0,0.0,1.0,-3.0582218170166016,3.0582144260406494,7.521316547354218e-06,2.3628337383270264,0.8977730870246887,0.8977730870246887,0.0,163.58770751953125,170.0,57100.67578125,0.0,2488.2548828125,1.0,279.7419738769531,283.4828186035156,294.4017333984375,298.0328369140625,293.1499938964844,293.1499938964844,280.04998779296875,36076.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713566899299622,1.0,0.0,0.0,3.645663022994995,3.645686864852905,8.868421446095454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.26611328125,0.0,1528.91796875,1895.4371337890625,0.0,4053.149169921875,0.9043712615966796,1.0,0.0,3.0,1.0,0.0
12412080,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7574360966682434,0.279192566871643,0.2543215453624725,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9580386281013488,0.5610023736953735,0.532880425453186,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.9370732307434082,0.5293265581130981,0.3708150386810303,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8228691816329956,0.3592309057712555,0.3431046903133392,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.7123121619224548,0.2289766818284988,1.045841932296753,284.9250183105469,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.21142578125,284.9259033203125,1.0,0.5845169425010681,1.0,1.0,0.0,1.0,-3.0582218170166016,3.0582144260406494,7.521316547354218e-06,2.3628337383270264,0.8977730870246887,0.8977730870246887,0.0,163.58770751953125,170.0,57100.67578125,0.0,2488.2548828125,1.0,279.7419738769531,283.4828186035156,294.4017333984375,298.0328369140625,293.1499938964844,293.1499938964844,280.04998779296875,36076.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713566899299622,1.0,0.0,0.0,3.645663022994995,3.645686864852905,8.868421446095454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.26611328125,0.0,1528.91796875,1895.4371337890625,0.0,4053.149169921875,0.9043712615966796,1.0,0.0,3.0,1.0,0.0
