time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412140,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.7557978630065918,0.2798886895179748,0.2548404932022095,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.9546117186546326,0.5604031085968018,0.5321531295776367,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.9366111159324646,0.533464789390564,0.3735685348510742,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.8211712837219238,0.3601033389568329,0.3438122570514679,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.7107622027397156,0.2295839488506317,1.0481703281402588,285.1042785644531,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.223388671875,285.1053771972656,1.0,0.5866134762763977,1.0,1.0,0.0,1.0,-3.0649242401123047,3.064916610717773,7.554269814136205e-06,2.367991209030152,0.9013223648071288,0.9013223648071288,0.0,165.63815307617188,173.0,55728.28125,0.0,2511.658203125,1.0,280.04156494140625,283.68829345703125,294.3674011230469,297.896728515625,293.1499938964844,293.1499938964844,279.75,35876.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614190459251404,1.0,0.0,0.0,3.6496329307556152,3.649657011032105,8.887747071639751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.9912109375,0.0,1531.8372802734375,1895.4371337890625,0.0,3965.225341796875,0.9051275849342346,1.0,0.0,3.0,1.0,0.0
12412200,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.7557978630065918,0.2798886895179748,0.2548404932022095,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.9546117186546326,0.5604031085968018,0.5321531295776367,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.9366111159324646,0.533464789390564,0.3735685348510742,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.8211712837219238,0.3601033389568329,0.3438122570514679,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.7107622027397156,0.2295839488506317,1.0481703281402588,285.1042785644531,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.223388671875,285.1053771972656,1.0,0.5866134762763977,1.0,1.0,0.0,1.0,-3.0649242401123047,3.064916610717773,7.554269814136205e-06,2.367991209030152,0.9013223648071288,0.9013223648071288,0.0,165.63815307617188,173.0,55728.28125,0.0,2511.658203125,1.0,280.04156494140625,283.68829345703125,294.3674011230469,297.896728515625,293.1499938964844,293.1499938964844,279.75,35876.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614190459251404,1.0,0.0,0.0,3.6496329307556152,3.649657011032105,8.887747071639751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.9912109375,0.0,1531.8372802734375,1895.4371337890625,0.0,3965.225341796875,0.9051275849342346,1.0,0.0,3.0,1.0,0.0
12412260,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.7528647184371948,0.2795765399932861,0.2550297677516937,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9494226574897766,0.5585310459136963,0.5309863090515137,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9342569708824158,0.5361847877502441,0.3759031593799591,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8182665109634399,0.3601666986942291,0.3443098664283752,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.7081482410430908,0.229726493358612,1.050352692604065,284.9234313964844,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.223388671875,284.9215393066406,1.0,0.5888908505439758,1.0,1.0,0.0,1.0,-3.0697898864746094,3.069782257080078,7.578767053928459e-06,2.3719570636749268,0.8995320796966553,0.8995320796966553,0.0,168.51560974121094,176.0,56926.05078125,0.0,2535.9677734375,1.0,279.75799560546875,283.4886169433594,294.41064453125,298.0807189941406,293.1499938964844,293.1499938964844,280.04998779296875,36003.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708852171897888,1.0,0.0,0.0,3.650382280349731,3.6504063606262207,8.891396987564804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.81787109375,0.0,1533.618408203125,1895.4371337890625,0.0,4049.001708984375,0.905353546142578,1.0,0.0,3.0,1.0,0.0
12412320,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.7528647184371948,0.2795765399932861,0.2550297677516937,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9494226574897766,0.5585310459136963,0.5309863090515137,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9342569708824158,0.5361847877502441,0.3759031593799591,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8182665109634399,0.3601666986942291,0.3443098664283752,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.7081482410430908,0.229726493358612,1.050352692604065,284.9234313964844,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.223388671875,284.9215393066406,1.0,0.5888908505439758,1.0,1.0,0.0,1.0,-3.0697898864746094,3.069782257080078,7.578767053928459e-06,2.3719570636749268,0.8995320796966553,0.8995320796966553,0.0,168.51560974121094,176.0,56926.05078125,0.0,2535.9677734375,1.0,279.75799560546875,283.4886169433594,294.41064453125,298.0807189941406,293.1499938964844,293.1499938964844,280.04998779296875,36003.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708852171897888,1.0,0.0,0.0,3.650382280349731,3.6504063606262207,8.891396987564804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.81787109375,0.0,1533.618408203125,1895.4371337890625,0.0,4049.001708984375,0.905353546142578,1.0,0.0,3.0,1.0,0.0
12412380,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.7493181228637695,0.2795791029930115,0.2549023032188415,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9433655738830566,0.5571127533912659,0.5294463038444519,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9311534762382508,0.5395180583000183,0.3780255615711212,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8147057294845581,0.3604281842708587,0.3444665074348449,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.7048371434211731,0.2299455404281616,1.0512624979019165,285.0804138183594,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.22686767578125,285.081298828125,1.0,0.5909526944160461,1.0,1.0,0.0,1.0,-3.0716114044189453,3.071603775024414,7.587661912111798e-06,2.373321771621704,0.902553141117096,0.902553141117096,0.0,171.64305114746094,179.0,55570.83984375,0.0,2555.84033203125,1.0,280.0420227050781,283.673828125,294.3354797363281,297.866455078125,293.1499938964844,293.1499938964844,279.75,35865.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962845742702484,1.0,0.0,0.0,3.654603958129883,3.654628038406372,8.911974873626605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.7197265625,0.0,1537.291748046875,1895.4371337890625,0.0,3977.912353515625,0.9062272310256958,1.0,0.0,3.0,1.0,0.0
12412440,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.7493181228637695,0.2795791029930115,0.2549023032188415,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9433655738830566,0.5571127533912659,0.5294463038444519,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9311534762382508,0.5395180583000183,0.3780255615711212,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8147057294845581,0.3604281842708587,0.3444665074348449,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.7048371434211731,0.2299455404281616,1.0512624979019165,285.0804138183594,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.22686767578125,285.081298828125,1.0,0.5909526944160461,1.0,1.0,0.0,1.0,-3.0716114044189453,3.071603775024414,7.587661912111798e-06,2.373321771621704,0.902553141117096,0.902553141117096,0.0,171.64305114746094,179.0,55570.83984375,0.0,2555.84033203125,1.0,280.0420227050781,283.673828125,294.3354797363281,297.866455078125,293.1499938964844,293.1499938964844,279.75,35865.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962845742702484,1.0,0.0,0.0,3.654603958129883,3.654628038406372,8.911974873626605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.7197265625,0.0,1537.291748046875,1895.4371337890625,0.0,3977.912353515625,0.9062272310256958,1.0,0.0,3.0,1.0,0.0
12412500,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7480150461196899,0.2794533669948578,0.2550090253353119,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.940897822380066,0.5562387704849243,0.5289075374603271,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9302068948745728,0.5409678816795349,0.3792599737644195,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.813347578048706,0.3604613542556762,0.3446990549564361,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.7036088705062866,0.2300092726945877,1.052237868309021,284.95068359375,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.22723388671875,284.9426574707031,1.0,0.5920627117156982,1.0,1.0,0.0,1.0,-3.0740323066711426,3.074024677276612,7.599804575875169e-06,2.3752663135528564,0.9013237357139589,0.9013237357139589,0.0,173.0352325439453,179.0,56661.30078125,0.0,2567.779296875,1.0,279.7987365722656,283.5207824707031,294.3798522949219,298.066162109375,293.1499938964844,293.1499938964844,279.75,35936.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686622023582458,1.0,0.0,0.0,3.655948400497437,3.655972480773926,8.918532330426387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.41455078125,0.0,1539.3192138671875,1895.4371337890625,0.0,4029.41455078125,0.9065228700637816,1.0,0.0,3.0,1.0,0.0
12412560,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7458112835884094,0.2789660096168518,0.2547660768032074,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9372068643569946,0.5549088716506958,0.5278977155685425,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9280000925064088,0.5419464707374573,0.3801110684871673,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8110862374305725,0.3601600527763366,0.3446140885353088,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7015390992164612,0.2298327833414077,1.0522394180297852,284.8970031738281,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.222900390625,284.89520263671875,1.0,0.5930326581001282,1.0,1.0,0.0,1.0,-3.0734550952911377,3.0734474658966064,7.597161584271816e-06,2.374908685684204,0.9003936648368835,0.9003936648368835,0.0,174.8732452392578,182.0,56754.02734375,0.0,2576.30322265625,1.0,279.7574462890625,283.47198486328125,294.36920166015625,298.0297546386719,293.1499938964844,293.1499938964844,279.45001220703125,36015.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717506766319276,1.0,0.0,0.0,3.6549265384674072,3.654950618743897,8.913547731026483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.5498046875,0.0,1538.772216796875,1895.4371337890625,0.0,4056.612548828125,0.906376302242279,1.0,0.0,3.0,1.0,0.0
12412620,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.7403153777122498,0.2774030268192291,0.2537029087543487,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.928273379802704,0.551477313041687,0.5250909924507141,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.9221043586730956,0.5431621670722961,0.3812446296215057,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.8052414059638977,0.3589250147342682,0.3438230752944946,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.694580078125,0.6962118148803711,0.2289748936891555,1.0499886274337769,284.693603515625,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2081298828125,284.69158935546875,1.0,0.5945109128952026,1.0,1.0,0.0,1.0,-3.066516160964966,3.0665085315704346,7.563158760603983e-06,2.369656801223755,0.8953196406364441,0.8953196406364441,0.0,179.02626037597656,185.0,57848.6171875,0.0,2584.703125,1.0,279.4584045410156,283.2537536621094,294.3570251464844,298.1005554199219,293.1499938964844,293.1499938964844,279.75,36253.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981149196624756,1.0,0.0,0.0,3.646262645721436,3.646286725997925,8.871339787219767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.34375,0.0,1530.91015625,1895.4371337890625,0.0,4138.70458984375,0.9045960307121276,1.0,0.0,3.0,1.0,0.0
12412680,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.7403153777122498,0.2774030268192291,0.2537029087543487,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.928273379802704,0.551477313041687,0.5250909924507141,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.9221043586730956,0.5431621670722961,0.3812446296215057,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.8052414059638977,0.3589250147342682,0.3438230752944946,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.694580078125,0.6962118148803711,0.2289748936891555,1.0499886274337769,284.693603515625,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2081298828125,284.69158935546875,1.0,0.5945109128952026,1.0,1.0,0.0,1.0,-3.066516160964966,3.0665085315704346,7.563158760603983e-06,2.369656801223755,0.8953196406364441,0.8953196406364441,0.0,179.02626037597656,185.0,57848.6171875,0.0,2584.703125,1.0,279.4584045410156,283.2537536621094,294.3570251464844,298.1005554199219,293.1499938964844,293.1499938964844,279.75,36253.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981149196624756,1.0,0.0,0.0,3.646262645721436,3.646286725997925,8.871339787219767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.34375,0.0,1530.91015625,1895.4371337890625,0.0,4138.70458984375,0.9045960307121276,1.0,0.0,3.0,1.0,0.0
12412740,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7362858057022095,0.2768360674381256,0.2529692649841308,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.9213742017745972,0.5493237376213074,0.5227286219596863,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.9183540940284728,0.5458472371101379,0.3828194439411163,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.8007150888442993,0.3584649860858917,0.3432025015354156,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.6920717358589172,0.2285686880350113,1.047785997390747,284.853271484375,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2066650390625,284.8543701171875,1.0,0.5957469940185547,1.0,1.0,0.0,1.0,-3.061281442642212,3.0612738132476807,7.53704625822138e-06,2.365480422973633,0.8953221440315247,0.8953221440315247,0.0,182.2787475585937,188.0,56399.87109375,0.0,2591.646240234375,1.0,279.7419738769531,283.4428405761719,294.2757263183594,297.8602600097656,293.1499938964844,293.1499938964844,280.04998779296875,36159.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714004397392272,1.0,0.0,0.0,3.639533758163452,3.6395576000213614,8.838626399665372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.9970703125,0.0,1522.7431640625,1895.4371337890625,0.0,4053.533935546875,0.9030568599700928,1.0,0.0,3.0,1.0,0.0
12412800,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7362858057022095,0.2768360674381256,0.2529692649841308,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.9213742017745972,0.5493237376213074,0.5227286219596863,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.9183540940284728,0.5458472371101379,0.3828194439411163,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.8007150888442993,0.3584649860858917,0.3432025015354156,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.6920717358589172,0.2285686880350113,1.047785997390747,284.853271484375,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2066650390625,284.8543701171875,1.0,0.5957469940185547,1.0,1.0,0.0,1.0,-3.061281442642212,3.0612738132476807,7.53704625822138e-06,2.365480422973633,0.8953221440315247,0.8953221440315247,0.0,182.2787475585937,188.0,56399.87109375,0.0,2591.646240234375,1.0,279.7419738769531,283.4428405761719,294.2757263183594,297.8602600097656,293.1499938964844,293.1499938964844,280.04998779296875,36159.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714004397392272,1.0,0.0,0.0,3.639533758163452,3.6395576000213614,8.838626399665372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.9970703125,0.0,1522.7431640625,1895.4371337890625,0.0,4053.533935546875,0.9030568599700928,1.0,0.0,3.0,1.0,0.0
12412860,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7349118590354919,0.2773562669754028,0.2533067166805267,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9181624054908752,0.5486134886741638,0.5218574404716492,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9182311296463012,0.5499475002288818,0.3855171203613281,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7990463972091675,0.3590931892395019,0.3436440825462341,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.6905920505523682,0.2290053516626358,1.0492147207260132,285.0390930175781,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.21844482421875,285.0404968261719,1.0,0.5975368618965149,1.0,1.0,0.0,1.0,-3.066122531890869,3.066114902496338,7.560706308140652e-06,2.369138479232788,0.8980415463447571,0.8980415463447571,0.0,184.2559967041016,191.0,55056.1640625,-0.0,2611.318359375,1.0,280.04150390625,283.65313720703125,294.2525634765625,297.7347412109375,293.1499938964844,293.1499938964844,280.3500061035156,35963.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603373408317566,1.0,0.0,0.0,3.640214204788208,3.640238285064697,8.841932412906317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.86376953125,0.0,1522.0396728515625,1895.4371337890625,0.0,3955.59228515625,0.9030818343162536,1.0,0.0,3.0,1.0,0.0
12412920,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7349118590354919,0.2773562669754028,0.2533067166805267,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9181624054908752,0.5486134886741638,0.5218574404716492,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9182311296463012,0.5499475002288818,0.3855171203613281,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7990463972091675,0.3590931892395019,0.3436440825462341,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.6905920505523682,0.2290053516626358,1.0492147207260132,285.0390930175781,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.21844482421875,285.0404968261719,1.0,0.5975368618965149,1.0,1.0,0.0,1.0,-3.066122531890869,3.066114902496338,7.560706308140652e-06,2.369138479232788,0.8980415463447571,0.8980415463447571,0.0,184.2559967041016,191.0,55056.1640625,-0.0,2611.318359375,1.0,280.04150390625,283.65313720703125,294.2525634765625,297.7347412109375,293.1499938964844,293.1499938964844,280.3500061035156,35963.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603373408317566,1.0,0.0,0.0,3.640214204788208,3.640238285064697,8.841932412906317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.86376953125,0.0,1522.0396728515625,1895.4371337890625,0.0,3955.59228515625,0.9030818343162536,1.0,0.0,3.0,1.0,0.0
12412980,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278137207031,0.734508752822876,0.278403103351593,0.254189670085907,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284240722656,0.9162587523460388,0.5486272573471069,0.5217762589454651,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284240722656,0.9193282127380372,0.5547081232070923,0.3887508809566498,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281188964844,0.798475444316864,0.360332578420639,0.3447356522083282,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275695800781,0.6902584433555603,0.2299904376268386,1.0533138513565063,285.2283020019531,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2350158691406,285.2297668457031,1.0,0.5999681949615479,1.0,1.0,0.0,1.0,-3.077209234237671,3.07720160484314,7.615381946379784e-06,2.3776631355285645,0.903312623500824,0.903312623500824,0.0,185.99484252929688,194.0,53835.36328125,-0.0,2641.93212890625,1.0,280.3415222167969,283.86395263671875,294.2475280761719,297.6474609375,293.1499938964844,293.1499938964844,280.04998779296875,35728.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950278341770172,1.0,0.0,0.0,3.649665117263794,3.649688959121704,8.88790282260743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.87548828125,0.0,1530.7647705078125,1895.4371337890625,0.0,3865.468994140625,0.9050359725952148,1.0,0.0,3.0,1.0,0.0
12413040,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278137207031,0.734508752822876,0.278403103351593,0.254189670085907,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284240722656,0.9162587523460388,0.5486272573471069,0.5217762589454651,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284240722656,0.9193282127380372,0.5547081232070923,0.3887508809566498,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281188964844,0.798475444316864,0.360332578420639,0.3447356522083282,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275695800781,0.6902584433555603,0.2299904376268386,1.0533138513565063,285.2283020019531,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2350158691406,285.2297668457031,1.0,0.5999681949615479,1.0,1.0,0.0,1.0,-3.077209234237671,3.07720160484314,7.615381946379784e-06,2.3776631355285645,0.903312623500824,0.903312623500824,0.0,185.99484252929688,194.0,53835.36328125,-0.0,2641.93212890625,1.0,280.3415222167969,283.86395263671875,294.2475280761719,297.6474609375,293.1499938964844,293.1499938964844,280.04998779296875,35728.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950278341770172,1.0,0.0,0.0,3.649665117263794,3.649688959121704,8.88790282260743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.87548828125,0.0,1530.7647705078125,1895.4371337890625,0.0,3865.468994140625,0.9050359725952148,1.0,0.0,3.0,1.0,0.0
12413100,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.7340661883354187,0.2785797715187073,0.2546068131923675,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.9149572849273682,0.5481957197189331,0.5217049717903137,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.9194732904434204,0.556555449962616,0.3903090059757232,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.7979390621185303,0.3606824874877929,0.3452989459037781,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.6899194121360779,0.2303428798913955,1.0556471347808838,285.1053771972656,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2386779785156,285.0978698730469,1.0,0.6013368964195251,1.0,1.0,0.0,1.0,-3.082986831665039,3.082979202270508,7.644188372069038e-06,2.3822038173675537,0.9031832814216614,0.9031832814216614,0.0,187.1237945556641,194.0,55023.34765625,-0.0,2659.12841796875,1.0,280.0987548828125,283.7149658203125,294.3125915527344,297.87994384765625,293.1499938964844,293.1499938964844,280.04998779296875,35770.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567692875862122,1.0,0.0,0.0,3.654274940490722,3.654298782348633,8.910369615477975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.25146484375,0.0,1536.213623046875,1895.4371337890625,0.0,3923.7353515625,0.9060415625572203,1.0,0.0,3.0,1.0,0.0
12413160,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.7325546741485596,0.2783041894435882,0.2545854747295379,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.912250816822052,0.5472130179405212,0.5210559368133545,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9181169271469116,0.5578281283378601,0.3913905024528503,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.7962678670883179,0.360622227191925,0.3454672396183014,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.6885627508163452,0.2304020076990127,1.05678129196167,285.0570373535156,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2367248535156,285.0556335449219,1.0,0.6025681495666504,1.0,1.0,0.0,1.0,-3.0850539207458496,3.0850462913513184,7.654635737708304e-06,2.3838813304901123,0.9033741354942322,0.9033741354942322,0.0,188.86154174804688,197.0,55210.640625,-0.0,2672.311279296875,1.0,280.05743408203125,283.6688232421875,294.31494140625,297.8673095703125,293.1499938964844,293.1499938964844,279.75,35826.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606212973594666,1.0,0.0,0.0,3.6569228172302246,3.656946659088135,8.923286713979905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.9228515625,0.0,1539.5870361328125,1895.4371337890625,0.0,3958.1220703125,0.90669846534729,1.0,0.0,3.0,1.0,0.0
12413220,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7280828952789307,0.2770367264747619,0.2538153529167175,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9052106142044068,0.5443155765533447,0.5187893509864807,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9135369062423706,0.5594804883003235,0.3928531110286712,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7913367748260498,0.3597283065319061,0.3450328111648559,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6843242049217224,0.2299001514911651,1.0562629699707031,284.86279296875,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2240600585937,284.8612060546875,1.0,0.6045303344726562,1.0,1.0,0.0,1.0,-3.0820252895355225,3.082017660140991,7.639780960744247e-06,2.381610631942749,0.9006218314170837,0.9006218314170837,0.0,193.04981994628903,200.0,56503.23046875,-0.0,2688.3955078125,1.0,279.7581481933594,283.4545288085937,294.3214111328125,297.9716796875,293.1499938964844,293.1499938964844,279.45001220703125,36025.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714297652244568,1.0,0.0,0.0,3.656671047210693,3.656695127487183,8.922058327698323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.3994140625,0.0,1540.795166015625,1895.4371337890625,0.0,4053.79150390625,0.906769633293152,1.0,0.0,3.0,1.0,0.0
12413280,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7280828952789307,0.2770367264747619,0.2538153529167175,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9052106142044068,0.5443155765533447,0.5187893509864807,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9135369062423706,0.5594804883003235,0.3928531110286712,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7913367748260498,0.3597283065319061,0.3450328111648559,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6843242049217224,0.2299001514911651,1.0562629699707031,284.86279296875,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2240600585937,284.8612060546875,1.0,0.6045303344726562,1.0,1.0,0.0,1.0,-3.0820252895355225,3.082017660140991,7.639780960744247e-06,2.381610631942749,0.9006218314170837,0.9006218314170837,0.0,193.04981994628903,200.0,56503.23046875,-0.0,2688.3955078125,1.0,279.7581481933594,283.4545288085937,294.3214111328125,297.9716796875,293.1499938964844,293.1499938964844,279.45001220703125,36025.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714297652244568,1.0,0.0,0.0,3.656671047210693,3.656695127487183,8.922058327698323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.3994140625,0.0,1540.795166015625,1895.4371337890625,0.0,4053.79150390625,0.906769633293152,1.0,0.0,3.0,1.0,0.0
12413340,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687927246094,0.7228603363037109,0.2752459645271301,0.2524881958961487,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681823730469,0.8977728486061096,0.5407171845436096,0.5157419443130493,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66815185546875,0.9082422852516174,0.560485303401947,0.3937806487083435,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.7855837941169739,0.3581881523132324,0.3439023196697235,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.6791877746582031,0.2288225442171096,1.0529022216796875,284.66827392578125,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2066955566406,284.6667175292969,1.0,0.6057924628257751,1.0,1.0,0.0,1.0,-3.0724868774414062,3.072479248046875,7.592537713208003e-06,2.374228000640869,0.8952629566192627,0.8952629566192627,0.0,197.4279937744141,203.0,57684.83984375,-0.0,2692.658447265625,1.0,279.4584045410156,283.2416381835937,294.3162841796875,298.0442199707031,293.1499938964844,293.1499938964844,279.75,36274.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802497029304504,1.0,0.0,0.0,3.647184610366821,3.647208690643311,8.875825869836262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.43896484375,0.0,1532.09130859375,1895.4371337890625,0.0,4130.8935546875,0.9048162698745728,1.0,0.0,3.0,1.0,0.0
12413400,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687927246094,0.7228603363037109,0.2752459645271301,0.2524881958961487,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681823730469,0.8977728486061096,0.5407171845436096,0.5157419443130493,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66815185546875,0.9082422852516174,0.560485303401947,0.3937806487083435,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.7855837941169739,0.3581881523132324,0.3439023196697235,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.6791877746582031,0.2288225442171096,1.0529022216796875,284.66827392578125,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2066955566406,284.6667175292969,1.0,0.6057924628257751,1.0,1.0,0.0,1.0,-3.0724868774414062,3.072479248046875,7.592537713208003e-06,2.374228000640869,0.8952629566192627,0.8952629566192627,0.0,197.4279937744141,203.0,57684.83984375,-0.0,2692.658447265625,1.0,279.4584045410156,283.2416381835937,294.3162841796875,298.0442199707031,293.1499938964844,293.1499938964844,279.75,36274.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802497029304504,1.0,0.0,0.0,3.647184610366821,3.647208690643311,8.875825869836262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.43896484375,0.0,1532.09130859375,1895.4371337890625,0.0,4130.8935546875,0.9048162698745728,1.0,0.0,3.0,1.0,0.0
12413460,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.7192716598510742,0.2746210992336273,0.2516736090183258,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.8924826979637146,0.5386006832122803,0.5133791565895081,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.9054223895072936,0.5632146000862122,0.3953479528427124,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.7816022634506226,0.3576057255268097,0.343129962682724,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.6755385398864746,0.2283304035663604,1.0501761436462402,284.8398132324219,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2051696777344,284.8414001464844,1.0,0.6068618893623352,1.0,1.0,0.0,1.0,-3.0663318634033203,3.066324472427368,7.561564871139126e-06,2.369227170944214,0.8951634764671326,0.8951634764671326,0.0,200.6093597412109,206.0,56342.2890625,-0.0,2697.26171875,1.0,279.7419738769531,283.4383239746094,294.25421142578125,297.8271484375,293.1499938964844,293.1499938964844,280.04998779296875,36177.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698314666748048,1.0,0.0,0.0,3.639742851257324,3.6397666931152335,8.839642191560415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.962890625,0.0,1523.1075439453125,1895.4371337890625,0.0,4039.72412109375,0.9031172394752502,1.0,0.0,3.0,1.0,0.0
12413520,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.7192716598510742,0.2746210992336273,0.2516736090183258,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.8924826979637146,0.5386006832122803,0.5133791565895081,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.9054223895072936,0.5632146000862122,0.3953479528427124,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.7816022634506226,0.3576057255268097,0.343129962682724,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.6755385398864746,0.2283304035663604,1.0501761436462402,284.8398132324219,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2051696777344,284.8414001464844,1.0,0.6068618893623352,1.0,1.0,0.0,1.0,-3.0663318634033203,3.066324472427368,7.561564871139126e-06,2.369227170944214,0.8951634764671326,0.8951634764671326,0.0,200.6093597412109,206.0,56342.2890625,-0.0,2697.26171875,1.0,279.7419738769531,283.4383239746094,294.25421142578125,297.8271484375,293.1499938964844,293.1499938964844,280.04998779296875,36177.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698314666748048,1.0,0.0,0.0,3.639742851257324,3.6397666931152335,8.839642191560415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.962890625,0.0,1523.1075439453125,1895.4371337890625,0.0,4039.72412109375,0.9031172394752502,1.0,0.0,3.0,1.0,0.0
12413580,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7182101011276245,0.275153249502182,0.2520046234130859,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8901950716972351,0.5380117297172546,0.5126002430915833,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9057626724243164,0.5674663782119751,0.39813232421875,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7803189754486084,0.3582075238227844,0.3435228765010834,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6744139790534973,0.2287632822990417,1.0514856576919556,285.0379943847656,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2179260253906,285.0398864746094,1.0,0.6085540652275085,1.0,1.0,0.0,1.0,-3.0711779594421387,3.0711703300476074,7.5850416578759905e-06,2.372786521911621,0.897951602935791,0.897951602935791,0.0,202.45606994628903,209.0,55112.984375,-0.0,2716.455810546875,1.0,280.04150390625,283.656494140625,294.25274658203125,297.7303466796875,293.1499938964844,293.1499938964844,280.3500061035156,35971.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958480417728424,1.0,0.0,0.0,3.6401073932647705,3.6401312351226807,8.841413432492118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.38818359375,0.0,1521.9747314453125,1895.4371337890625,0.0,3939.02880859375,0.903064787387848,1.0,0.0,3.0,1.0,0.0
12413640,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7182101011276245,0.275153249502182,0.2520046234130859,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8901950716972351,0.5380117297172546,0.5126002430915833,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9057626724243164,0.5674663782119751,0.39813232421875,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7803189754486084,0.3582075238227844,0.3435228765010834,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6744139790534973,0.2287632822990417,1.0514856576919556,285.0379943847656,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2179260253906,285.0398864746094,1.0,0.6085540652275085,1.0,1.0,0.0,1.0,-3.0711779594421387,3.0711703300476074,7.5850416578759905e-06,2.372786521911621,0.897951602935791,0.897951602935791,0.0,202.45606994628903,209.0,55112.984375,-0.0,2716.455810546875,1.0,280.04150390625,283.656494140625,294.25274658203125,297.7303466796875,293.1499938964844,293.1499938964844,280.3500061035156,35971.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958480417728424,1.0,0.0,0.0,3.6401073932647705,3.6401312351226807,8.841413432492118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.38818359375,0.0,1521.9747314453125,1895.4371337890625,0.0,3939.02880859375,0.903064787387848,1.0,0.0,3.0,1.0,0.0
12413700,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7180104851722717,0.2756300568580627,0.2523742914199829,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.8894271850585938,0.5380109548568726,0.5125080347061157,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.906292200088501,0.5698586106300354,0.3997174203395843,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18231201171875,0.7800478935241699,0.3587622344493866,0.3439758121967315,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17919921875,0.6742486357688904,0.2292064279317855,1.0532140731811523,285.1834411621094,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2264099121094,285.1919250488281,1.0,0.6096553802490234,1.0,1.0,0.0,1.0,-3.0760366916656494,3.076029062271118,7.608903160871705e-06,2.376474618911743,0.90091472864151,0.90091472864151,0.0,203.30674743652344,209.0,54040.58203125,-0.0,2730.498291015625,1.0,280.2982482910156,283.82421875,294.2388000488281,297.5978088378906,293.1499938964844,293.1499938964844,280.3500061035156,35835.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513708353042604,1.0,0.0,0.0,3.643558979034424,3.643582820892334,8.858188493832131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.3544921875,0.0,1524.7877197265625,1895.4371337890625,0.0,3875.30322265625,0.9037795662879944,1.0,0.0,3.0,1.0,0.0
12413760,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2385559082031,0.7180839776992798,0.2762344181537628,0.2529107928276062,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.8889645934104919,0.5381858348846436,0.5126542448997498,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392883300781,0.9071420431137084,0.5724141001701355,0.4014837443828583,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.7800654768943787,0.3594692945480346,0.3446193635463714,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.6743792295455933,0.2297878712415695,1.055693745613098,285.2391357421875,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.2362976074219,285.240966796875,1.0,0.6109440326690674,1.0,1.0,0.0,1.0,-3.082732915878296,3.0827252864837646,7.641914635314606e-06,2.381584405899048,0.9034420251846312,0.9034420251846312,0.0,204.08534240722656,212.0,53999.61328125,-0.0,2747.84375,1.0,280.3420715332031,283.8749389648437,294.2669372558594,297.6700439453125,293.1499938964844,293.1499938964844,280.04998779296875,35721.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484903812408448,1.0,0.0,0.0,3.6497445106506334,3.649768352508545,8.888289357855683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.34619140625,0.0,1530.803466796875,1895.4371337890625,0.0,3849.352294921875,0.9050509333610536,1.0,0.0,3.0,1.0,0.0
12413820,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.7165173888206482,0.2761947214603424,0.253343403339386,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8860558271408081,0.5369811654090881,0.5121141672134399,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.90658837556839,0.5756834745407104,0.4042319059371948,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7783980369567871,0.3598110973834991,0.3453899025917053,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.6731874346733093,0.230260968208313,1.0593979358673096,285.078125,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2385559082031,285.0770263671875,1.0,0.6135447025299072,1.0,1.0,0.0,1.0,-3.0913002490997314,3.0912926197052,7.6846436058986e-06,2.3882839679718018,0.9038466215133668,0.9038466215133668,0.0,206.86572265625,215.0,55481.2890625,-0.0,2779.527587890625,1.0,280.0579833984375,283.6861267089844,294.35113525390625,297.9143981933594,293.1499938964844,293.1499938964844,279.75,35806.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591379761695862,1.0,0.0,0.0,3.657695055007935,3.657719135284424,8.927056569518754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.2626953125,0.0,1540.2960205078125,1895.4371337890625,0.0,3944.89794921875,0.9068590402603148,1.0,0.0,3.0,1.0,0.0
12413880,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.7165173888206482,0.2761947214603424,0.253343403339386,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8860558271408081,0.5369811654090881,0.5121141672134399,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.90658837556839,0.5756834745407104,0.4042319059371948,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7783980369567871,0.3598110973834991,0.3453899025917053,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.6731874346733093,0.230260968208313,1.0593979358673096,285.078125,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2385559082031,285.0770263671875,1.0,0.6135447025299072,1.0,1.0,0.0,1.0,-3.0913002490997314,3.0912926197052,7.6846436058986e-06,2.3882839679718018,0.9038466215133668,0.9038466215133668,0.0,206.86572265625,215.0,55481.2890625,-0.0,2779.527587890625,1.0,280.0579833984375,283.6861267089844,294.35113525390625,297.9143981933594,293.1499938964844,293.1499938964844,279.75,35806.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591379761695862,1.0,0.0,0.0,3.657695055007935,3.657719135284424,8.927056569518754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.2626953125,0.0,1540.2960205078125,1895.4371337890625,0.0,3944.89794921875,0.9068590402603148,1.0,0.0,3.0,1.0,0.0
12413940,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7124949097633362,0.2750146389007568,0.2526485919952392,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8804991245269775,0.5343209505081177,0.510062575340271,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9032101035118104,0.5774617195129395,0.4057828783988952,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7743127346038818,0.3589859902858734,0.3450139164924621,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6697340607643127,0.2298296093940735,1.0591702461242676,284.89215087890625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2266845703125,284.890869140625,1.0,0.6155434846878052,1.0,1.0,0.0,1.0,-3.089146614074707,3.0891387462615967,7.673941581742838e-06,2.3866209983825684,0.9015403389930724,0.9015403389930724,0.0,210.9771881103516,218.0,56874.74609375,0.0,2796.888916015625,1.0,279.7581481933594,283.4765014648437,294.3717956542969,298.0403137207031,293.1499938964844,293.1499938964844,279.45001220703125,35991.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702820777893066,1.0,0.0,0.0,3.6586546897888175,3.658678770065308,8.931741035667073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.994140625,0.0,1542.757568359375,1895.4371337890625,0.0,4043.69287109375,0.907192051410675,1.0,0.0,3.0,1.0,0.0
