time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414000,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7124949097633362,0.2750146389007568,0.2526485919952392,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8804991245269775,0.5343209505081177,0.510062575340271,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9032101035118104,0.5774617195129395,0.4057828783988952,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7743127346038818,0.3589859902858734,0.3450139164924621,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6697340607643127,0.2298296093940735,1.0591702461242676,284.89215087890625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2266845703125,284.890869140625,1.0,0.6155434846878052,1.0,1.0,0.0,1.0,-3.089146614074707,3.0891387462615967,7.673941581742838e-06,2.3866209983825684,0.9015403389930724,0.9015403389930724,0.0,210.9771881103516,218.0,56874.74609375,0.0,2796.888916015625,1.0,279.7581481933594,283.4765014648437,294.3717956542969,298.0403137207031,293.1499938964844,293.1499938964844,279.45001220703125,35991.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702820777893066,1.0,0.0,0.0,3.6586546897888175,3.658678770065308,8.931741035667073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.994140625,0.0,1542.757568359375,1895.4371337890625,0.0,4043.69287109375,0.907192051410675,1.0,0.0,3.0,1.0,0.0
12414060,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.705322265625,0.7074711322784424,0.2733016908168793,0.251389741897583,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70477294921875,0.8741994500160217,0.5309621691703796,0.5072356462478638,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047424316406,0.8991388082504272,0.578574538230896,0.4067851901054382,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7050476074219,0.7694457173347473,0.3575192987918854,0.3439482450485229,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055358886719,0.6654231548309326,0.228822112083435,1.056109070777893,284.7048645019531,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2099304199219,284.7035827636719,1.0,0.6168667674064636,1.0,1.0,0.0,1.0,-3.0804831981658936,3.0804755687713623,7.630784239154309e-06,2.379854679107666,0.8967189788818359,0.8967189788818359,0.0,215.3043975830078,221.0,58145.421875,0.0,2802.3212890625,1.0,279.4583740234375,283.2677001953125,294.3780212402344,298.1307373046875,293.1499938964844,293.1499938964844,279.75,36226.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979397475719452,1.0,0.0,0.0,3.65090584754944,3.650929927825928,8.893946983334899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.48486328125,0.0,1535.8743896484375,1895.4371337890625,0.0,4123.48388671875,0.9056169986724854,1.0,0.0,3.0,1.0,0.0
12414120,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.705322265625,0.7074711322784424,0.2733016908168793,0.251389741897583,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70477294921875,0.8741994500160217,0.5309621691703796,0.5072356462478638,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047424316406,0.8991388082504272,0.578574538230896,0.4067851901054382,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7050476074219,0.7694457173347473,0.3575192987918854,0.3439482450485229,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055358886719,0.6654231548309326,0.228822112083435,1.056109070777893,284.7048645019531,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2099304199219,284.7035827636719,1.0,0.6168667674064636,1.0,1.0,0.0,1.0,-3.0804831981658936,3.0804755687713623,7.630784239154309e-06,2.379854679107666,0.8967189788818359,0.8967189788818359,0.0,215.3043975830078,221.0,58145.421875,0.0,2802.3212890625,1.0,279.4583740234375,283.2677001953125,294.3780212402344,298.1307373046875,293.1499938964844,293.1499938964844,279.75,36226.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979397475719452,1.0,0.0,0.0,3.65090584754944,3.650929927825928,8.893946983334899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.48486328125,0.0,1535.8743896484375,1895.4371337890625,0.0,4123.48388671875,0.9056169986724854,1.0,0.0,3.0,1.0,0.0
12414180,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7039934396743774,0.2727396190166473,0.2506331205368042,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8697198033332825,0.5290543437004089,0.5050749778747559,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8970028162002563,0.5814504027366638,0.4084432721138,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7660952210426331,0.357010543346405,0.3432432115077972,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6623691916465759,0.2283982336521148,1.0536799430847168,284.8818359375,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2091979980469,284.88360595703125,1.0,0.6180105805397034,1.0,1.0,0.0,1.0,-3.0751876831054688,3.075180053710937,7.603859558003023e-06,2.3754658699035645,0.8972185850143433,0.8972185850143433,0.0,218.45953369140625,224.0,56873.61328125,0.0,2808.308349609375,1.0,279.74200439453125,283.4671630859375,294.3257141113281,297.9286499023437,293.1499938964844,293.1499938964844,280.04998779296875,36119.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969396948814392,1.0,0.0,0.0,3.6455912590026855,3.645615100860596,8.86807185906946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.2763671875,0.0,1529.16259765625,1895.4371337890625,0.0,4035.89453125,0.9043859243392944,1.0,0.0,3.0,1.0,0.0
12414240,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7039934396743774,0.2727396190166473,0.2506331205368042,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8697198033332825,0.5290543437004089,0.5050749778747559,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8970028162002563,0.5814504027366638,0.4084432721138,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7660952210426331,0.357010543346405,0.3432432115077972,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6623691916465759,0.2283982336521148,1.0536799430847168,284.8818359375,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2091979980469,284.88360595703125,1.0,0.6180105805397034,1.0,1.0,0.0,1.0,-3.0751876831054688,3.075180053710937,7.603859558003023e-06,2.3754658699035645,0.8972185850143433,0.8972185850143433,0.0,218.45953369140625,224.0,56873.61328125,0.0,2808.308349609375,1.0,279.74200439453125,283.4671630859375,294.3257141113281,297.9286499023437,293.1499938964844,293.1499938964844,280.04998779296875,36119.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969396948814392,1.0,0.0,0.0,3.6455912590026855,3.645615100860596,8.86807185906946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.2763671875,0.0,1529.16259765625,1895.4371337890625,0.0,4035.89453125,0.9043859243392944,1.0,0.0,3.0,1.0,0.0
12414300,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7032607793807983,0.2729210555553436,0.2506883442401886,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8685144186019897,0.5287045240402222,0.5045869946479797,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8970064520835876,0.5835160613059998,0.4097452759742737,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7653485536575317,0.357223242521286,0.3433273434638977,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.6617031693458557,0.2285425364971161,1.0539439916610718,285.0276184082031,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2146301269531,285.0361328125,1.0,0.6187918186187744,1.0,1.0,0.0,1.0,-3.076646089553833,3.0766384601593018,7.610784450662322e-06,2.376471757888794,0.8991453647613525,0.8991453647613525,0.0,219.504135131836,224.0,55768.81640625,0.0,2816.7138671875,1.0,279.9984130859375,283.6355285644531,294.3049011230469,297.77789306640625,293.1499938964844,293.1499938964844,280.04998779296875,36006.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961889624595642,1.0,0.0,0.0,3.645681142807007,3.645704984664917,8.868509553394688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.76123046875,0.0,1528.4193115234375,1895.4371337890625,0.0,3969.411865234375,0.9043682813644408,1.0,0.0,3.0,1.0,0.0
12414360,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.7030677795410156,0.2733193933963775,0.2510068416595459,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.8678502440452576,0.5286450386047363,0.5044664740562439,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.8975659608840942,0.5858563184738159,0.4113304913043976,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.765102744102478,0.3576804399490356,0.343699038028717,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6615229845046997,0.2288937866687774,1.0552680492401123,285.08453369140625,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2227478027344,285.0864562988281,1.0,0.6197752952575684,1.0,1.0,0.0,1.0,-3.0808238983154297,3.0808162689208984,7.63121533964295e-06,2.3795933723449707,0.9006536602973938,0.9006536602973938,0.0,220.31271362304688,227.0,55700.2734375,0.0,2829.3466796875,1.0,280.0420837402344,283.68756103515625,294.3311767578125,297.84326171875,293.1499938964844,293.1499938964844,279.75,35907.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585254788398744,1.0,0.0,0.0,3.648306846618652,3.6483309268951416,8.881289659257163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.443359375,0.0,1530.5928955078125,1895.4371337890625,0.0,3939.4306640625,0.9048547744750975,1.0,0.0,3.0,1.0,0.0
12414420,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.70134437084198,0.273022323846817,0.2511662244796753,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8651769161224365,0.5271850228309631,0.5036254525184631,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.897102415561676,0.5888113379478455,0.4138364493846893,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7634826898574829,0.3576949834823608,0.3441107869148254,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.6602492332458496,0.2290485203266143,1.057343363761902,284.927001953125,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2235412597656,284.9260559082031,1.0,0.6218487620353699,1.0,1.0,0.0,1.0,-3.0860183238983154,3.086010694503784,7.657021342311054e-06,2.383626937866211,0.8990647792816162,0.8990647792816162,0.0,222.93116760253903,230.0,57121.9296875,0.0,2853.573486328125,1.0,279.75799560546875,283.5023498535156,294.41534423828125,298.08258056640625,293.1499938964844,293.1499938964844,280.04998779296875,36012.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678954482078552,1.0,0.0,0.0,3.648615837097168,3.648639678955078,8.882793167686032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.3896484375,0.0,1531.720703125,1895.4371337890625,0.0,4022.64599609375,0.9049686193466188,1.0,0.0,3.0,1.0,0.0
12414480,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.70134437084198,0.273022323846817,0.2511662244796753,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8651769161224365,0.5271850228309631,0.5036254525184631,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.897102415561676,0.5888113379478455,0.4138364493846893,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7634826898574829,0.3576949834823608,0.3441107869148254,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.6602492332458496,0.2290485203266143,1.057343363761902,284.927001953125,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2235412597656,284.9260559082031,1.0,0.6218487620353699,1.0,1.0,0.0,1.0,-3.0860183238983154,3.086010694503784,7.657021342311054e-06,2.383626937866211,0.8990647792816162,0.8990647792816162,0.0,222.93116760253903,230.0,57121.9296875,0.0,2853.573486328125,1.0,279.75799560546875,283.5023498535156,294.41534423828125,298.08258056640625,293.1499938964844,293.1499938964844,280.04998779296875,36012.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678954482078552,1.0,0.0,0.0,3.648615837097168,3.648639678955078,8.882793167686032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.3896484375,0.0,1531.720703125,1895.4371337890625,0.0,4022.64599609375,0.9049686193466188,1.0,0.0,3.0,1.0,0.0
12414540,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.6991451978683472,0.2731145322322845,0.2511034905910492,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.8620648980140686,0.5262148976325989,0.5024971961975098,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.8961789608001709,0.5925077199935913,0.4161679148674011,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.7614274024963379,0.35799041390419,0.3442719876766205,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.6585543155670166,0.2293519526720047,1.0585063695907593,285.1063537597656,284.95001220703125,295.4599304199219,291.40069580078125,295.45947265625,297.2294921875,285.10809326171875,1.0,0.6238279938697815,1.0,1.0,0.0,1.0,-3.088972806930542,3.0889651775360107,7.671166713407729e-06,2.3856911659240723,0.902582585811615,0.902582585811615,0.0,225.81935119628903,233.0,55984.02734375,0.0,2874.77197265625,1.0,280.0420227050781,283.701171875,294.376708984375,297.9197082519531,293.1499938964844,293.1499938964844,279.75,35847.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599854946136476,1.0,0.0,0.0,3.653441429138184,3.653465509414673,8.906305879463616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.8935546875,0.0,1535.8560791015625,1895.4371337890625,0.0,3952.45654296875,0.9059584140777588,1.0,0.0,3.0,1.0,0.0
12414600,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.6991451978683472,0.2731145322322845,0.2511034905910492,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.8620648980140686,0.5262148976325989,0.5024971961975098,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.8961789608001709,0.5925077199935913,0.4161679148674011,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.7614274024963379,0.35799041390419,0.3442719876766205,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.6585543155670166,0.2293519526720047,1.0585063695907593,285.1063537597656,284.95001220703125,295.4599304199219,291.40069580078125,295.45947265625,297.2294921875,285.10809326171875,1.0,0.6238279938697815,1.0,1.0,0.0,1.0,-3.088972806930542,3.0889651775360107,7.671166713407729e-06,2.3856911659240723,0.902582585811615,0.902582585811615,0.0,225.81935119628903,233.0,55984.02734375,0.0,2874.77197265625,1.0,280.0420227050781,283.701171875,294.376708984375,297.9197082519531,293.1499938964844,293.1499938964844,279.75,35847.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599854946136476,1.0,0.0,0.0,3.653441429138184,3.653465509414673,8.906305879463616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.8935546875,0.0,1535.8560791015625,1895.4371337890625,0.0,3952.45654296875,0.9059584140777588,1.0,0.0,3.0,1.0,0.0
12414660,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6968868374824524,0.2726176381111145,0.251051127910614,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8589189052581787,0.5245354771614075,0.5014024972915649,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8951306343078613,0.595218300819397,0.4184626638889313,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7593463063240051,0.3578048646450043,0.3444762527942657,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6568657755851746,0.2293603867292404,1.0599476099014282,284.9450988769531,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2271728515625,284.94403076171875,1.0,0.6259072422981262,1.0,1.0,0.0,1.0,-3.092340469360352,3.0923328399658203,7.687904144404456e-06,2.3882927894592285,0.9012080430984496,0.9012080430984496,0.0,228.8806610107422,236.0,57388.48828125,0.0,2897.747802734375,1.0,279.7579650878906,283.51287841796875,294.44366455078125,298.1313781738281,293.1499938964844,293.1499938964844,279.45001220703125,35966.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692100286483764,1.0,0.0,0.0,3.655475854873657,3.6554999351501465,8.91622789822577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.4384765625,0.0,1539.0167236328125,1895.4371337890625,0.0,4034.246826171875,0.906469464302063,1.0,0.0,3.0,1.0,0.0
12414720,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6968868374824524,0.2726176381111145,0.251051127910614,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8589189052581787,0.5245354771614075,0.5014024972915649,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.8951306343078613,0.595218300819397,0.4184626638889313,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7593463063240051,0.3578048646450043,0.3444762527942657,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6568657755851746,0.2293603867292404,1.0599476099014282,284.9450988769531,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2271728515625,284.94403076171875,1.0,0.6259072422981262,1.0,1.0,0.0,1.0,-3.092340469360352,3.0923328399658203,7.687904144404456e-06,2.3882927894592285,0.9012080430984496,0.9012080430984496,0.0,228.8806610107422,236.0,57388.48828125,0.0,2897.747802734375,1.0,279.7579650878906,283.51287841796875,294.44366455078125,298.1313781738281,293.1499938964844,293.1499938964844,279.45001220703125,35966.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692100286483764,1.0,0.0,0.0,3.655475854873657,3.6554999351501465,8.91622789822577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.4384765625,0.0,1539.0167236328125,1895.4371337890625,0.0,4034.246826171875,0.906469464302063,1.0,0.0,3.0,1.0,0.0
12414780,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.692847728729248,0.2712010145187378,0.2501087188720703,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.8541240692138672,0.5216934680938721,0.4991299211978912,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.8922090530395508,0.5966416597366333,0.4197447299957275,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.7557315230369568,0.3566876053810119,0.3437818884849548,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.6537314653396606,0.2286422699689865,1.058269739151001,284.7605895996094,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.213623046875,284.7593078613281,1.0,0.6274560689926147,1.0,1.0,0.0,1.0,-3.087172031402588,3.0871644020080566,7.66211815061979e-06,2.3842556476593018,0.8971532583236694,0.8971532583236694,0.0,232.8846435546875,239.0,58701.2890625,0.0,2908.31982421875,1.0,279.4584045410156,283.305419921875,294.4619140625,298.2477722167969,293.1499938964844,293.1499938964844,279.75,36173.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790182709693908,1.0,0.0,0.0,3.649695873260498,3.6497199535369873,8.888053457667411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.33349609375,0.0,1534.1273193359375,1895.4371337890625,0.0,4120.18359375,0.9053123593330384,1.0,0.0,3.0,1.0,0.0
12414840,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.692847728729248,0.2712010145187378,0.2501087188720703,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.8541240692138672,0.5216934680938721,0.4991299211978912,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.8922090530395508,0.5966416597366333,0.4197447299957275,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.7557315230369568,0.3566876053810119,0.3437818884849548,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.6537314653396606,0.2286422699689865,1.058269739151001,284.7605895996094,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.213623046875,284.7593078613281,1.0,0.6274560689926147,1.0,1.0,0.0,1.0,-3.087172031402588,3.0871644020080566,7.66211815061979e-06,2.3842556476593018,0.8971532583236694,0.8971532583236694,0.0,232.8846435546875,239.0,58701.2890625,0.0,2908.31982421875,1.0,279.4584045410156,283.305419921875,294.4619140625,298.2477722167969,293.1499938964844,293.1499938964844,279.75,36173.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790182709693908,1.0,0.0,0.0,3.649695873260498,3.6497199535369873,8.888053457667411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.33349609375,0.0,1534.1273193359375,1895.4371337890625,0.0,4120.18359375,0.9053123593330384,1.0,0.0,3.0,1.0,0.0
12414900,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6908917427062988,0.2707763314247131,0.2495965957641601,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8518308997154236,0.5206191539764404,0.4979324638843536,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8908705115318298,0.5978516340255737,0.4203798174858093,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7539772987365723,0.3563315868377685,0.3433446884155273,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6521653532981873,0.2283766567707061,1.0569254159927368,284.88623046875,284.95001220703125,295.5229187011719,291.4310607910156,295.52252197265625,297.2110290527344,284.8939208984375,1.0,0.6280720233917236,1.0,1.0,0.0,1.0,-3.083732843399048,3.0837252140045166,7.644732249900699e-06,2.38146448135376,0.8979208469390869,0.8979208469390869,0.0,234.7474670410156,239.0,57570.21484375,0.0,2911.123779296875,1.0,279.7011413574219,283.45611572265625,294.4053955078125,298.0250549316406,293.1499938964844,293.1499938964844,279.75,36118.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731837511062622,1.0,0.0,0.0,3.647200584411621,3.6472246646881104,8.87590431375429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.7138671875,0.0,1530.94287109375,1895.4371337890625,0.0,4069.196533203125,0.9047731757164,1.0,0.0,3.0,1.0,0.0
12414960,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.6898497343063354,0.2707565724849701,0.2494844794273376,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.8504214882850647,0.5200560092926025,0.4972652494907379,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.8905295729637146,0.5996406674385071,0.4215039014816284,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7530038356781006,0.3563565611839294,0.3432731628417969,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.6512926816940308,0.2283835560083389,1.0566861629486084,284.936767578125,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.2140197753906,284.9383544921875,1.0,0.6288102269172668,1.0,1.0,0.0,1.0,-3.0837671756744385,3.0837595462799072,7.644563083886169e-06,2.381349563598633,0.8983773589134216,0.8983773589134216,0.0,236.04736328125,242.0,57436.33203125,0.0,2918.0380859375,1.0,279.7425231933594,283.5035705566406,294.4075622558594,298.0472717285156,293.1499938964844,293.1499938964844,280.04998779296875,36052.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698994755744934,1.0,0.0,0.0,3.646885871887207,3.646909952163696,8.874372383615992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.30810546875,0.0,1530.0955810546875,1895.4371337890625,0.0,4040.3232421875,0.9046293497085572,1.0,0.0,3.0,1.0,0.0
12415020,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.6890804767608643,0.2713789045810699,0.2499158382415771,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346740722656,0.8488555550575256,0.519805371761322,0.4968335032463074,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.8911643028259277,0.6040828824043274,0.4244371056556701,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.7522244453430176,0.3571209609508514,0.3438394069671631,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.6506672501564026,0.2289696782827377,1.0587713718414309,285.13458251953125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.227783203125,285.13641357421875,1.0,0.6307272911071777,1.0,1.0,0.0,1.0,-3.090471744537353,3.090463876724243,7.677360372326802e-06,2.3863275051116943,0.9024538397789,0.9024538397789,0.0,238.0018005371093,230.0,56253.42578125,0.0,2942.0478515625,1.0,280.0415954589844,283.7194519042969,294.40728759765625,297.9568786621094,293.1499938964844,293.1499938964844,279.75,35838.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598259329795836,1.0,0.0,0.0,3.652210474014282,3.652234315872192,8.900304351300292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.2998046875,0.0,1534.418701171875,1895.4371337890625,0.0,3951.03369140625,0.9056802988052368,1.0,0.0,3.0,1.0,0.0
12415080,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.6890804767608643,0.2713789045810699,0.2499158382415771,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346740722656,0.8488555550575256,0.519805371761322,0.4968335032463074,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.8911643028259277,0.6040828824043274,0.4244371056556701,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.7522244453430176,0.3571209609508514,0.3438394069671631,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.6506672501564026,0.2289696782827377,1.0587713718414309,285.13458251953125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.227783203125,285.13641357421875,1.0,0.6307272911071777,1.0,1.0,0.0,1.0,-3.090471744537353,3.090463876724243,7.677360372326802e-06,2.3863275051116943,0.9024538397789,0.9024538397789,0.0,238.0018005371093,230.0,56253.42578125,0.0,2942.0478515625,1.0,280.0415954589844,283.7194519042969,294.40728759765625,297.9568786621094,293.1499938964844,293.1499938964844,279.75,35838.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598259329795836,1.0,0.0,0.0,3.652210474014282,3.652234315872192,8.900304351300292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.2998046875,0.0,1534.418701171875,1895.4371337890625,0.0,3951.03369140625,0.9056802988052368,1.0,0.0,3.0,1.0,0.0
12415140,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.6918943524360657,0.2711016237735748,0.2498481124639511,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.8515213131904602,0.5184670686721802,0.4958519041538238,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8963918089866638,0.6069322824478149,0.4267029464244842,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.7552286982536316,0.3571870625019073,0.3440490067005157,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.6534452438354492,0.2291734665632248,1.0598790645599363,284.9701843261719,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2277526855469,284.9688720703125,1.0,0.6285783052444458,1.0,1.0,0.0,1.0,-3.0935332775115967,3.0935254096984863,7.692796316405293e-06,2.388782262802124,0.901401698589325,0.901401698589325,0.0,234.08680725097656,218.0,57619.60546875,0.0,2927.652099609375,1.0,279.7579650878906,283.5287170410156,294.4807434082031,298.183837890625,293.1499938964844,293.1499938964844,279.45001220703125,35944.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694957137107848,1.0,0.0,0.0,3.655070543289185,3.655094623565674,8.914250315683603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.9013671875,0.0,1538.4031982421875,1895.4371337890625,0.0,4036.76513671875,0.9063647389411926,1.0,0.0,3.0,1.0,0.0
12415200,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.6918943524360657,0.2711016237735748,0.2498481124639511,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.8515213131904602,0.5184670686721802,0.4958519041538238,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8963918089866638,0.6069322824478149,0.4267029464244842,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.7552286982536316,0.3571870625019073,0.3440490067005157,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.6534452438354492,0.2291734665632248,1.0598790645599363,284.9701843261719,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2277526855469,284.9688720703125,1.0,0.6285783052444458,1.0,1.0,0.0,1.0,-3.0935332775115967,3.0935254096984863,7.692796316405293e-06,2.388782262802124,0.901401698589325,0.901401698589325,0.0,234.08680725097656,218.0,57619.60546875,0.0,2927.652099609375,1.0,279.7579650878906,283.5287170410156,294.4807434082031,298.183837890625,293.1499938964844,293.1499938964844,279.45001220703125,35944.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694957137107848,1.0,0.0,0.0,3.655070543289185,3.655094623565674,8.914250315683603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.9013671875,0.0,1538.4031982421875,1895.4371337890625,0.0,4036.76513671875,0.9063647389411926,1.0,0.0,3.0,1.0,0.0
12415260,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785339355469,0.6953055262565613,0.2698247134685516,0.2486492544412613,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.8552960753440857,0.5158248543739319,0.4933778345584869,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.9028407335281372,0.6082853674888611,0.4276576638221741,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.7591564059257507,0.3562272191047668,0.3431062698364258,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.6569550037384033,0.2286080718040466,1.056959629058838,284.7779846191406,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.21466064453125,284.7763366699219,1.0,0.6238623261451721,1.0,1.0,0.0,1.0,-3.0856311321258545,3.0856235027313232,7.653533430129755e-06,2.382675170898437,0.897530734539032,0.897530734539032,0.0,227.51837158203125,206.0,58856.859375,0.0,2876.928466796875,1.0,279.4584045410156,283.3155517578125,294.4916381835937,298.2915344238281,293.1499938964844,293.1499938964844,279.75,36150.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979670226573944,1.0,0.0,0.0,3.650155782699585,3.650179624557495,8.890293088370527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.09814453125,0.0,1534.4715576171875,1895.4371337890625,0.0,4125.85595703125,0.9053990840911864,1.0,0.0,3.0,1.0,0.0
12415320,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785339355469,0.6953055262565613,0.2698247134685516,0.2486492544412613,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.8552960753440857,0.5158248543739319,0.4933778345584869,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.9028407335281372,0.6082853674888611,0.4276576638221741,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.7591564059257507,0.3562272191047668,0.3431062698364258,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.6569550037384033,0.2286080718040466,1.056959629058838,284.7779846191406,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.21466064453125,284.7763366699219,1.0,0.6238623261451721,1.0,1.0,0.0,1.0,-3.0856311321258545,3.0856235027313232,7.653533430129755e-06,2.382675170898437,0.897530734539032,0.897530734539032,0.0,227.51837158203125,206.0,58856.859375,0.0,2876.928466796875,1.0,279.4584045410156,283.3155517578125,294.4916381835937,298.2915344238281,293.1499938964844,293.1499938964844,279.75,36150.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979670226573944,1.0,0.0,0.0,3.650155782699585,3.650179624557495,8.890293088370527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.09814453125,0.0,1534.4715576171875,1895.4371337890625,0.0,4125.85595703125,0.9053990840911864,1.0,0.0,3.0,1.0,0.0
12415380,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.7013198733329773,0.2695050835609436,0.2476781755685806,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8619793057441711,0.5143231749534607,0.4911692440509796,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.913133144378662,0.6111680865287781,0.4289838373661041,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7656233310699463,0.3560214042663574,0.3422357141971588,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.6626263856887817,0.2284922897815704,1.0537161827087402,284.9439392089844,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2151184082031,284.9451599121094,1.0,0.6177686452865601,1.0,1.0,0.0,1.0,-3.0784454345703125,3.078437805175781,7.617346000188263e-06,2.376883029937744,0.8987894058227539,0.8987894058227539,0.0,218.19479370117188,194.0,57496.1796875,0.0,2813.4365234375,1.0,279.74200439453125,283.5061950683594,294.4272766113281,298.07598876953125,293.1499938964844,293.1499938964844,280.04998779296875,36037.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970766305923462,1.0,0.0,0.0,3.64795184135437,3.6479759216308594,8.879561050889606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.1484375,0.0,1531.171142578125,1895.4371337890625,0.0,4047.955322265625,0.9048563838005066,1.0,0.0,3.0,1.0,0.0
12415440,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.7013198733329773,0.2695050835609436,0.2476781755685806,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8619793057441711,0.5143231749534607,0.4911692440509796,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.913133144378662,0.6111680865287781,0.4289838373661041,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7656233310699463,0.3560214042663574,0.3422357141971588,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.6626263856887817,0.2284922897815704,1.0537161827087402,284.9439392089844,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2151184082031,284.9451599121094,1.0,0.6177686452865601,1.0,1.0,0.0,1.0,-3.0784454345703125,3.078437805175781,7.617346000188263e-06,2.376883029937744,0.8987894058227539,0.8987894058227539,0.0,218.19479370117188,194.0,57496.1796875,0.0,2813.4365234375,1.0,279.74200439453125,283.5061950683594,294.4272766113281,298.07598876953125,293.1499938964844,293.1499938964844,280.04998779296875,36037.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970766305923462,1.0,0.0,0.0,3.64795184135437,3.6479759216308594,8.879561050889606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.1484375,0.0,1531.171142578125,1895.4371337890625,0.0,4047.955322265625,0.9048563838005066,1.0,0.0,3.0,1.0,0.0
12415500,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.7057518362998962,0.2697750926017761,0.2475748360157013,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.8668781518936157,0.5141156911849976,0.4905724227428436,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.9204299449920654,0.6131895184516907,0.4300724565982818,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.7702741622924805,0.3563450574874878,0.3421760499477386,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.6667545437812805,0.228759691119194,1.053342580795288,285.0829467773437,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2206115722656,285.09088134765625,1.0,0.614633321762085,1.0,1.0,0.0,1.0,-3.0783865451812744,3.078378915786743,7.61683668315527e-06,2.37674617767334,0.9010180234909058,0.9010180234909058,0.0,212.60940551757807,194.0,56331.6328125,0.0,2783.989501953125,1.0,279.9985046386719,283.6694030761719,294.3979187011719,297.9137878417969,293.1499938964844,293.1499938964844,280.04998779296875,35927.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637094736099244,1.0,0.0,0.0,3.6495091915130615,3.649533271789551,8.887143962965638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.35107421875,0.0,1532.0816650390625,1895.4371337890625,0.0,3985.58251953125,0.9051678776741028,1.0,0.0,3.0,1.0,0.0
12415560,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.7110127210617065,0.2702498435974121,0.2477139383554458,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.8727864623069763,0.5141740441322327,0.4903064966201782,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.9290331602096558,0.6154553294181824,0.4314216077327728,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.7758546471595764,0.3568964600563049,0.3423779606819153,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.6717532873153687,0.2292200624942779,1.0539230108261108,285.1323547363281,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.22857666015625,285.1336364746094,1.0,0.6115573048591614,1.0,1.0,0.0,1.0,-3.0807929039001465,3.0807852745056152,7.628573257534299e-06,2.378530502319336,0.902770221233368,0.902770221233368,0.0,206.59996032714844,182.0,56197.2890625,0.0,2757.207275390625,1.0,280.0421142578125,283.7157287597656,294.41412353515625,297.966064453125,293.1499938964844,293.1499938964844,279.75,35834.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606797695159912,1.0,0.0,0.0,3.653463125228882,3.653486967086792,8.906411039788509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.2841796875,0.0,1535.782958984375,1895.4371337890625,0.0,3958.642822265625,0.9059555530548096,1.0,0.0,3.0,1.0,0.0
12415620,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.720465898513794,0.2700960040092468,0.2474849969148636,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.884465217590332,0.5129423141479492,0.4891352653503418,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9455845355987548,0.6180782914161682,0.4333340525627136,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7869429588317871,0.3570692837238312,0.3424006998538971,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.6817857027053833,0.2295650839805603,1.054294228553772,284.9577941894531,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.22802734375,284.9561462402344,1.0,0.6051958203315735,1.0,1.0,0.0,1.0,-3.0818941593170166,3.0818865299224854,7.634245775989257e-06,2.379472017288208,0.9014807343482972,0.9014807343482972,0.0,195.1874237060547,170.0,57463.6796875,0.0,2699.379150390625,1.0,279.7579650878906,283.5179443359375,294.47479248046875,298.1736755371094,293.1499938964844,293.1499938964844,279.45001220703125,35953.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702631831169128,1.0,0.0,0.0,3.656019926071167,3.656044006347656,8.918881917452381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.517578125,0.0,1539.52978515625,1895.4371337890625,0.0,4043.52685546875,0.9065815210342408,1.0,0.0,3.0,1.0,0.0
12415680,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.720465898513794,0.2700960040092468,0.2474849969148636,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.884465217590332,0.5129423141479492,0.4891352653503418,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9455845355987548,0.6180782914161682,0.4333340525627136,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7869429588317871,0.3570692837238312,0.3424006998538971,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.6817857027053833,0.2295650839805603,1.054294228553772,284.9577941894531,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.22802734375,284.9561462402344,1.0,0.6051958203315735,1.0,1.0,0.0,1.0,-3.0818941593170166,3.0818865299224854,7.634245775989257e-06,2.379472017288208,0.9014807343482972,0.9014807343482972,0.0,195.1874237060547,170.0,57463.6796875,0.0,2699.379150390625,1.0,279.7579650878906,283.5179443359375,294.47479248046875,298.1736755371094,293.1499938964844,293.1499938964844,279.45001220703125,35953.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702631831169128,1.0,0.0,0.0,3.656019926071167,3.656044006347656,8.918881917452381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.517578125,0.0,1539.52978515625,1895.4371337890625,0.0,4043.52685546875,0.9065815210342408,1.0,0.0,3.0,1.0,0.0
12415740,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.7282693386077881,0.2688936293125152,0.2462187856435775,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567443847656,0.8950086832046509,0.5103759169578552,0.4865872263908386,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566223144531,0.959861159324646,0.6191103458404541,0.4339690208435058,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.7969447374343872,0.3561796844005584,0.3413799703121185,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.6907852292060852,0.2291034162044525,1.0511583089828491,284.7568664550781,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2138977050781,284.7548522949219,1.0,0.5980501770973206,1.0,1.0,0.0,1.0,-3.07308316230774,3.073075532913208,7.590751920361072e-06,2.372709035873413,0.8972697854042053,0.8972697854042053,0.0,184.70469665527344,158.0,58600.00390625,0.0,2627.123046875,1.0,279.4583740234375,283.29888916015625,294.4718933105469,298.2613525390625,293.1499938964844,293.1499938964844,279.75,36172.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804154634475708,1.0,0.0,0.0,3.6503326892852783,3.650356769561768,8.891155971468834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.76025390625,0.0,1534.8328857421875,1895.4371337890625,0.0,4132.33349609375,0.9054519534111024,1.0,0.0,3.0,1.0,0.0
12415800,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.7282693386077881,0.2688936293125152,0.2462187856435775,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567443847656,0.8950086832046509,0.5103759169578552,0.4865872263908386,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566223144531,0.959861159324646,0.6191103458404541,0.4339690208435058,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.7969447374343872,0.3561796844005584,0.3413799703121185,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.6907852292060852,0.2291034162044525,1.0511583089828491,284.7568664550781,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2138977050781,284.7548522949219,1.0,0.5980501770973206,1.0,1.0,0.0,1.0,-3.07308316230774,3.073075532913208,7.590751920361072e-06,2.372709035873413,0.8972697854042053,0.8972697854042053,0.0,184.70469665527344,158.0,58600.00390625,0.0,2627.123046875,1.0,279.4583740234375,283.29888916015625,294.4718933105469,298.2613525390625,293.1499938964844,293.1499938964844,279.75,36172.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804154634475708,1.0,0.0,0.0,3.6503326892852783,3.650356769561768,8.891155971468834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.76025390625,0.0,1534.8328857421875,1895.4371337890625,0.0,4132.33349609375,0.9054519534111024,1.0,0.0,3.0,1.0,0.0
