time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415860,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7380821108818054,0.2685941755771637,0.2452007383108139,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9084639549255372,0.5088949799537659,0.484330803155899,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9757760763168336,0.6216305494308472,0.4349895715713501,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8092015981674194,0.356002926826477,0.340465635061264,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7017515897750854,0.2290477007627487,1.047849178314209,284.9145812988281,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2127990722656,284.9154663085937,1.0,0.5904919505119324,1.0,1.0,0.0,1.0,-3.0652847290039062,3.065277099609375,7.551839644293068e-06,2.366505146026612,0.8980820775032043,0.8980820775032043,0.0,173.30465698242188,146.0,57139.1640625,0.0,2552.4228515625,1.0,279.74200439453125,283.4842529296875,294.3922119140625,298.0246276855469,293.1499938964844,293.1499938964844,280.04998779296875,36071.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715442657470704,1.0,0.0,0.0,3.646878480911255,3.646902322769165,8.874336003827921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.85205078125,0.0,1530.2364501953125,1895.4371337890625,0.0,4054.798095703125,0.9046384692192078,1.0,0.0,3.0,1.0,0.0
12415920,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7380821108818054,0.2685941755771637,0.2452007383108139,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9084639549255372,0.5088949799537659,0.484330803155899,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9757760763168336,0.6216305494308472,0.4349895715713501,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8092015981674194,0.356002926826477,0.340465635061264,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7017515897750854,0.2290477007627487,1.047849178314209,284.9145812988281,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2127990722656,284.9154663085937,1.0,0.5904919505119324,1.0,1.0,0.0,1.0,-3.0652847290039062,3.065277099609375,7.551839644293068e-06,2.366505146026612,0.8980820775032043,0.8980820775032043,0.0,173.30465698242188,146.0,57139.1640625,0.0,2552.4228515625,1.0,279.74200439453125,283.4842529296875,294.3922119140625,298.0246276855469,293.1499938964844,293.1499938964844,280.04998779296875,36071.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715442657470704,1.0,0.0,0.0,3.646878480911255,3.646902322769165,8.874336003827921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.85205078125,0.0,1530.2364501953125,1895.4371337890625,0.0,4054.798095703125,0.9046384692192078,1.0,0.0,3.0,1.0,0.0
12415980,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.7524573802947998,0.269319087266922,0.2451884001493454,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.9292643070220948,0.5087212324142456,0.4834145903587341,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.9940434098243712,0.6254525780677795,0.4371050298213959,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.8251338005065918,0.3568642139434814,0.3405649363994598,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.7166065573692322,0.2297969758510589,1.0479942560195925,285.0937194824219,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2240905761719,285.0947265625,1.0,0.5833350419998169,1.0,1.0,0.0,1.0,-3.0669970512390137,3.066989660263061,7.5600564741762355e-06,2.3677337169647217,0.9014925360679626,0.9014925360679626,0.0,160.59361267089844,134.0,55732.71484375,0.0,2489.197265625,1.0,280.04156494140625,283.687744140625,294.3624572753906,297.89190673828125,293.1499938964844,293.1499938964844,279.75,35881.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615052342414856,1.0,0.0,0.0,3.650689601898194,3.650713443756104,8.892893674783409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.693359375,0.0,1533.04736328125,1895.4371337890625,0.0,3965.991943359375,0.905366063117981,1.0,0.0,3.0,1.0,0.0
12416040,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.7524573802947998,0.269319087266922,0.2451884001493454,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.9292643070220948,0.5087212324142456,0.4834145903587341,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.9940434098243712,0.6254525780677795,0.4371050298213959,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.8251338005065918,0.3568642139434814,0.3405649363994598,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.7166065573692322,0.2297969758510589,1.0479942560195925,285.0937194824219,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2240905761719,285.0947265625,1.0,0.5833350419998169,1.0,1.0,0.0,1.0,-3.0669970512390137,3.066989660263061,7.5600564741762355e-06,2.3677337169647217,0.9014925360679626,0.9014925360679626,0.0,160.59361267089844,134.0,55732.71484375,0.0,2489.197265625,1.0,280.04156494140625,283.687744140625,294.3624572753906,297.89190673828125,293.1499938964844,293.1499938964844,279.75,35881.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615052342414856,1.0,0.0,0.0,3.650689601898194,3.650713443756104,8.892893674783409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.693359375,0.0,1533.04736328125,1895.4371337890625,0.0,3965.991943359375,0.905366063117981,1.0,0.0,3.0,1.0,0.0
12416100,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7598453164100647,0.2694078087806701,0.2452643513679504,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9397467374801636,0.5083174109458923,0.483075737953186,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.9990000128746032,0.6268521547317505,0.4348686039447784,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.832921028137207,0.357098251581192,0.3407465517520904,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.7235289812088013,0.2300868183374405,1.0487725734710691,284.9635314941406,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.2254943847656,284.95477294921875,1.0,0.579721987247467,1.0,1.0,0.0,1.0,-3.0654985904693604,3.065490961074829,7.553386240033433e-06,2.3668768405914307,0.9003480076789856,0.9003480076789856,0.0,154.8769989013672,134.0,56773.26171875,0.0,2456.1865234375,1.0,279.7987670898437,283.5331726074219,294.4148254394531,298.1059875488281,293.1499938964844,293.1499938964844,279.75,35942.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676359295845032,1.0,0.0,0.0,3.65199613571167,3.652020215988159,8.899260137695819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.67919921875,0.0,1534.9599609375,1895.4371337890625,0.0,4020.353759765625,0.9056447744369508,1.0,0.0,3.0,1.0,0.0
12416160,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7647829651832581,0.2690477669239044,0.2449643164873123,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9465656280517578,0.5073713660240173,0.4822479784488678,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.6286736130714417,0.4259293973445892,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.838234007358551,0.3569098711013794,0.340587168931961,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7281638979911804,0.2300765961408615,1.0485906600952148,284.8977355957031,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.22515869140625,284.8946838378906,1.0,0.5754621028900146,1.0,1.0,0.0,1.0,-3.0526723861694336,3.0526647567749023,7.490574716939591e-06,2.357084989547729,0.8993036150932312,0.8993036150932312,0.0,150.58404541015625,122.0,56707.1640625,0.0,2410.048583984375,1.0,279.7574768066406,283.47467041015625,294.40411376953125,298.068115234375,293.1499938964844,293.1499938964844,280.04998779296875,36024.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710692167282104,1.0,0.0,0.0,3.650823593139648,3.6508476734161377,8.893546237231931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.83642578125,0.0,1534.26806640625,1895.4371337890625,0.0,4050.62060546875,0.9054624438285828,1.0,0.0,3.0,1.0,0.0
12416220,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7768548727035522,0.268990695476532,0.2443883717060089,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9622165560722352,0.5062893033027649,0.4806319177150726,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9990000128746032,0.6362122893333435,0.4055967926979065,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8510749340057373,0.357036679983139,0.3401992917060852,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7390928268432617,0.2303964495658874,1.0478500127792358,285.0245056152344,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.24578857421875,285.0237731933594,1.0,0.5660564303398132,1.0,1.0,0.0,1.0,-3.0242345333099365,3.0242271423339844,7.351541626121616e-06,2.3350746631622314,0.9013893008232116,0.9013893008232116,0.0,141.14859008789062,125.0,54956.12890625,0.0,2308.91796875,1.0,280.0419921875,283.63702392578125,294.3159484863281,297.8214111328125,293.1499938964844,293.1499938964844,279.75,35922.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624277353286744,1.0,0.0,0.0,3.653101921081543,3.653126001358032,8.904650030672201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.048828125,0.0,1536.0391845703125,1895.4371337890625,0.0,3974.197021484375,0.9059239029884338,1.0,0.0,3.0,1.0,0.0
12416280,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7768548727035522,0.268990695476532,0.2443883717060089,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9622165560722352,0.5062893033027649,0.4806319177150726,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9990000128746032,0.6362122893333435,0.4055967926979065,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8510749340057373,0.357036679983139,0.3401992917060852,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7390928268432617,0.2303964495658874,1.0478500127792358,285.0245056152344,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.24578857421875,285.0237731933594,1.0,0.5660564303398132,1.0,1.0,0.0,1.0,-3.0242345333099365,3.0242271423339844,7.351541626121616e-06,2.3350746631622314,0.9013893008232116,0.9013893008232116,0.0,141.14859008789062,125.0,54956.12890625,0.0,2308.91796875,1.0,280.0419921875,283.63702392578125,294.3159484863281,297.8214111328125,293.1499938964844,293.1499938964844,279.75,35922.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624277353286744,1.0,0.0,0.0,3.653101921081543,3.653126001358032,8.904650030672201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.048828125,0.0,1536.0391845703125,1895.4371337890625,0.0,3974.197021484375,0.9059239029884338,1.0,0.0,3.0,1.0,0.0
12416340,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.7842205166816711,0.2683283984661102,0.2438984811305999,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.9707666635513306,0.5044746398925781,0.4791038930416107,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.9990000128746032,0.6440744996070862,0.3937339782714844,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8590846061706543,0.3565984070301056,0.3398798108100891,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.7460377216339111,0.2304328978061676,1.047961711883545,284.81365966796875,284.95001220703125,295.3500061035156,291.3069763183594,295.3512878417969,297.26318359375,284.81085205078125,1.0,0.5609883666038513,1.0,1.0,0.0,1.0,-3.0072834491729736,3.007276058197021,7.268969966389704e-06,2.321819305419922,0.897911787033081,0.897911787033081,0.0,135.8145751953125,143.0,55786.234375,0.0,2250.975341796875,1.0,279.75799560546875,283.4154968261719,294.3304443359375,297.9422302246094,293.1499938964844,293.1499938964844,280.04998779296875,36113.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702954292297364,1.0,0.0,0.0,3.649855852127075,3.649879932403565,8.888832780939993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.720703125,0.0,1533.858154296875,1895.4371337890625,0.0,4043.810546875,0.9053045511245728,1.0,0.0,3.0,1.0,0.0
12416400,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.7842205166816711,0.2683283984661102,0.2438984811305999,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.9707666635513306,0.5044746398925781,0.4791038930416107,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.9990000128746032,0.6440744996070862,0.3937339782714844,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8590846061706543,0.3565984070301056,0.3398798108100891,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.7460377216339111,0.2304328978061676,1.047961711883545,284.81365966796875,284.95001220703125,295.3500061035156,291.3069763183594,295.3512878417969,297.26318359375,284.81085205078125,1.0,0.5609883666038513,1.0,1.0,0.0,1.0,-3.0072834491729736,3.007276058197021,7.268969966389704e-06,2.321819305419922,0.897911787033081,0.897911787033081,0.0,135.8145751953125,143.0,55786.234375,0.0,2250.975341796875,1.0,279.75799560546875,283.4154968261719,294.3304443359375,297.9422302246094,293.1499938964844,293.1499938964844,280.04998779296875,36113.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702954292297364,1.0,0.0,0.0,3.649855852127075,3.649879932403565,8.888832780939993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.720703125,0.0,1533.858154296875,1895.4371337890625,0.0,4043.810546875,0.9053045511245728,1.0,0.0,3.0,1.0,0.0
12416460,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.7799869775772095,0.2680228650569916,0.2434993386268615,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9652522802352904,0.503139853477478,0.4776499569416046,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.9990000128746032,0.6497896313667297,0.3993701040744781,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.8548477292060852,0.3563831746578216,0.3395763635635376,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7427788972854614,0.2305205166339874,1.0483113527297974,284.9668884277344,284.95001220703125,295.2787780761719,291.2685852050781,295.2801513671875,297.2723388671875,284.9679870605469,1.0,0.563601016998291,1.0,1.0,0.0,1.0,-3.011854410171509,3.0118470191955566,7.290394478332018e-06,2.325054168701172,0.8993658423423767,0.8993658423423767,0.0,138.1726531982422,161.0,54347.59375,-0.0,2271.291259765625,1.0,280.0419921875,283.59912109375,294.2369384765625,297.6963195800781,293.1499938964844,293.1499938964844,280.3500061035156,36006.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607011079788208,1.0,0.0,0.0,3.6487770080566406,3.64880108833313,8.883578175300499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.44287109375,0.0,1531.8572998046875,1895.4371337890625,0.0,3958.833251953125,0.9050189256668092,1.0,0.0,3.0,1.0,0.0
12416520,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.7799869775772095,0.2680228650569916,0.2434993386268615,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9652522802352904,0.503139853477478,0.4776499569416046,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.9990000128746032,0.6497896313667297,0.3993701040744781,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.8548477292060852,0.3563831746578216,0.3395763635635376,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7427788972854614,0.2305205166339874,1.0483113527297974,284.9668884277344,284.95001220703125,295.2787780761719,291.2685852050781,295.2801513671875,297.2723388671875,284.9679870605469,1.0,0.563601016998291,1.0,1.0,0.0,1.0,-3.011854410171509,3.0118470191955566,7.290394478332018e-06,2.325054168701172,0.8993658423423767,0.8993658423423767,0.0,138.1726531982422,161.0,54347.59375,-0.0,2271.291259765625,1.0,280.0419921875,283.59912109375,294.2369384765625,297.6963195800781,293.1499938964844,293.1499938964844,280.3500061035156,36006.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607011079788208,1.0,0.0,0.0,3.6487770080566406,3.64880108833313,8.883578175300499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.44287109375,0.0,1531.8572998046875,1895.4371337890625,0.0,3958.833251953125,0.9050189256668092,1.0,0.0,3.0,1.0,0.0
12416580,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.77008056640625,0.2683055996894836,0.2438910752534866,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.9517297148704528,0.502666175365448,0.4772935509681701,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547546386719,0.9990000128746032,0.652550458908081,0.4153989553451538,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.8445098400115967,0.3568176627159118,0.3401024937629699,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1538391113281,0.734333872795105,0.2309345602989196,1.051042556762695,285.15460205078125,284.95001220703125,295.2032775878906,291.2326965332031,295.2047119140625,297.2713623046875,285.1562194824219,1.0,0.5713216662406921,1.0,1.0,0.0,1.0,-3.0350661277771,3.0350584983825684,7.403134532069089e-06,2.3429458141326904,0.903633713722229,0.903633713722229,0.0,145.5024871826172,164.0,53101.98828125,-0.0,2351.210693359375,1.0,280.3415832519531,283.81024169921875,294.19403076171875,297.5573425292969,293.1499938964844,293.1499938964844,280.04998779296875,35803.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502360224723816,1.0,0.0,0.0,3.655411958694458,3.6554360389709473,8.915915259422036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.90234375,0.0,1537.72705078125,1895.4371337890625,0.0,3865.088134765625,0.9063711762428284,1.0,0.0,3.0,1.0,0.0
12416640,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.77008056640625,0.2683055996894836,0.2438910752534866,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.9517297148704528,0.502666175365448,0.4772935509681701,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547546386719,0.9990000128746032,0.652550458908081,0.4153989553451538,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.8445098400115967,0.3568176627159118,0.3401024937629699,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1538391113281,0.734333872795105,0.2309345602989196,1.051042556762695,285.15460205078125,284.95001220703125,295.2032775878906,291.2326965332031,295.2047119140625,297.2713623046875,285.1562194824219,1.0,0.5713216662406921,1.0,1.0,0.0,1.0,-3.0350661277771,3.0350584983825684,7.403134532069089e-06,2.3429458141326904,0.903633713722229,0.903633713722229,0.0,145.5024871826172,164.0,53101.98828125,-0.0,2351.210693359375,1.0,280.3415832519531,283.81024169921875,294.19403076171875,297.5573425292969,293.1499938964844,293.1499938964844,280.04998779296875,35803.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502360224723816,1.0,0.0,0.0,3.655411958694458,3.6554360389709473,8.915915259422036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.90234375,0.0,1537.72705078125,1895.4371337890625,0.0,3865.088134765625,0.9063711762428284,1.0,0.0,3.0,1.0,0.0
12416700,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7658640742301941,0.2680761516094208,0.2440255284309387,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.94561368227005,0.5020154118537903,0.4770835041999817,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9990000128746032,0.6523526906967163,0.4225008487701416,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8401951193809509,0.3567566275596618,0.3403649628162384,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.73075932264328,0.2309139817953109,1.052229404449463,285.0294494628906,284.95001220703125,295.1640014648437,291.21563720703125,295.1654663085937,297.2608947753906,285.02154541015625,1.0,0.5744116306304932,1.0,1.0,0.0,1.0,-3.0452702045440674,3.0452628135681152,7.453606485796627e-06,2.3510799407958984,0.9029805064201356,0.9029805064201356,0.0,148.8438262939453,164.0,54243.35546875,-0.0,2387.310302734375,1.0,280.0986328125,283.65997314453125,294.2455444335937,297.7730407714844,293.1499938964844,293.1499938964844,280.04998779296875,35856.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568348526954652,1.0,0.0,0.0,3.658376216888428,3.658400297164917,8.930381909522112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.7294921875,0.0,1541.429443359375,1895.4371337890625,0.0,3924.32177734375,0.9070151448249816,1.0,0.0,3.0,1.0,0.0
12416760,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7613171339035034,0.267403781414032,0.2436951845884323,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.9390779733657836,0.5008233189582825,0.4762879908084869,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9990000128746032,0.6512473225593567,0.4295713901519775,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.835698127746582,0.3562756776809692,0.3401933312416076,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7269450426101685,0.2305532693862915,1.0518308877944946,284.9774780273437,284.95001220703125,295.123779296875,291.1991271972656,295.1252746582031,297.2437744140625,284.975830078125,1.0,0.5771096348762512,1.0,1.0,0.0,1.0,-3.0517380237579346,3.051730394363404,7.485656169592403e-06,2.3562228679656982,0.902603805065155,0.902603805065155,0.0,152.06610107421875,167.0,54381.85546875,-0.0,2416.060546875,1.0,280.0574035644531,283.61248779296875,294.2339782714844,297.7433776855469,293.1499938964844,293.1499938964844,279.75,35923.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608989357948304,1.0,0.0,0.0,3.65915846824646,3.659182548522949,8.934201218835369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.888671875,0.0,1542.8057861328125,1895.4371337890625,0.0,3960.594970703125,0.9072625041007996,1.0,0.0,3.0,1.0,0.0
12416820,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.7519648671150208,0.2652940452098846,0.2422499805688858,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.925528883934021,0.497472196817398,0.4736714661121368,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.9990000128746032,0.6470586657524109,0.4435211420059204,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.8265330195426941,0.3545062243938446,0.3390112519264221,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.7188112735748291,0.2291078865528106,1.0475503206253052,284.7749328613281,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.2003173828125,284.77301025390625,1.0,0.5813607573509216,1.0,1.0,0.0,1.0,-3.0570688247680664,3.0570614337921143,7.512398042308632e-06,2.36057710647583,0.8986261487007141,0.8986261487007141,0.0,158.26455688476562,170.0,55560.49609375,-0.0,2458.315673828125,1.0,279.7581481933594,283.39501953125,294.2110595703125,297.8117370605469,293.1499938964844,293.1499938964844,280.04998779296875,36142.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97233784198761,1.0,0.0,0.0,3.654618263244629,3.654642343521118,8.912044222597615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.82763671875,0.0,1539.380615234375,1895.4371337890625,0.0,4061.771240234375,0.9063886404037476,1.0,0.0,3.0,1.0,0.0
12416880,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.7519648671150208,0.2652940452098846,0.2422499805688858,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.925528883934021,0.497472196817398,0.4736714661121368,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.9990000128746032,0.6470586657524109,0.4435211420059204,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.8265330195426941,0.3545062243938446,0.3390112519264221,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.7188112735748291,0.2291078865528106,1.0475503206253052,284.7749328613281,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.2003173828125,284.77301025390625,1.0,0.5813607573509216,1.0,1.0,0.0,1.0,-3.0570688247680664,3.0570614337921143,7.512398042308632e-06,2.36057710647583,0.8986261487007141,0.8986261487007141,0.0,158.26455688476562,170.0,55560.49609375,-0.0,2458.315673828125,1.0,279.7581481933594,283.39501953125,294.2110595703125,297.8117370605469,293.1499938964844,293.1499938964844,280.04998779296875,36142.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97233784198761,1.0,0.0,0.0,3.654618263244629,3.654642343521118,8.912044222597615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.82763671875,0.0,1539.380615234375,1895.4371337890625,0.0,4061.771240234375,0.9063886404037476,1.0,0.0,3.0,1.0,0.0
12416940,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.7435705661773682,0.2639195024967193,0.2409528344869613,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9131067991256714,0.4950021803379059,0.471216470003128,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9968444108963012,0.6437221169471741,0.4509575068950653,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8179671168327332,0.3532979786396026,0.3378423452377319,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.710652232170105,0.2278759032487869,1.0424025058746338,284.9276123046875,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1701354980469,284.927734375,1.0,0.5842692852020264,1.0,1.0,0.0,1.0,-3.0538170337677,3.053809642791748,7.496989837818546e-06,2.358304262161255,0.8995994329452515,0.8995994329452515,0.0,164.08712768554688,173.0,54082.9296875,-0.0,2482.620849609375,1.0,280.0420227050781,283.5795288085937,294.11065673828125,297.5559387207031,293.1499938964844,293.1499938964844,280.3500061035156,36045.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963356077671051,1.0,0.0,0.0,3.652194023132324,3.6522181034088135,8.900225338948076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.20751953125,0.0,1535.9541015625,1895.4371337890625,0.0,3982.4453125,0.9058072566986084,1.0,0.0,3.0,1.0,0.0
12417000,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.7435705661773682,0.2639195024967193,0.2409528344869613,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9131067991256714,0.4950021803379059,0.471216470003128,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9968444108963012,0.6437221169471741,0.4509575068950653,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8179671168327332,0.3532979786396026,0.3378423452377319,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.710652232170105,0.2278759032487869,1.0424025058746338,284.9276123046875,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1701354980469,284.927734375,1.0,0.5842692852020264,1.0,1.0,0.0,1.0,-3.0538170337677,3.053809642791748,7.496989837818546e-06,2.358304262161255,0.8995994329452515,0.8995994329452515,0.0,164.08712768554688,173.0,54082.9296875,-0.0,2482.620849609375,1.0,280.0420227050781,283.5795288085937,294.11065673828125,297.5559387207031,293.1499938964844,293.1499938964844,280.3500061035156,36045.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963356077671051,1.0,0.0,0.0,3.652194023132324,3.6522181034088135,8.900225338948076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.20751953125,0.0,1535.9541015625,1895.4371337890625,0.0,3982.4453125,0.9058072566986084,1.0,0.0,3.0,1.0,0.0
12417060,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.7377522587776184,0.2634011507034302,0.2405186146497726,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.9044391512870787,0.4936244189739227,0.4699093401432037,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9907878637313844,0.6438758373260498,0.4506530165672302,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8116415739059448,0.3529348969459533,0.3375274240970611,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.7043033838272095,0.2272693365812301,1.0399539470672607,285.0894775390625,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1629943847656,285.08984375,1.0,0.5862486958503723,1.0,1.0,0.0,1.0,-3.048125982284546,3.048118352890014,7.469006050087046e-06,2.353880882263184,0.9028344750404358,0.9028344750404358,0.0,168.74574279785156,176.0,52548.05859375,-0.0,2496.06640625,1.0,280.34161376953125,283.7745361328125,294.0668029785156,297.40069580078125,293.1499938964844,293.1499938964844,280.04998779296875,35875.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95206218957901,1.0,0.0,0.0,3.656301021575928,3.656324863433838,8.920252412281116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.60888671875,0.0,1539.2554931640625,1895.4371337890625,0.0,3881.52099609375,0.9066144824028016,1.0,0.0,3.0,1.0,0.0
12417120,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.7377522587776184,0.2634011507034302,0.2405186146497726,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.9044391512870787,0.4936244189739227,0.4699093401432037,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9907878637313844,0.6438758373260498,0.4506530165672302,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8116415739059448,0.3529348969459533,0.3375274240970611,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.7043033838272095,0.2272693365812301,1.0399539470672607,285.0894775390625,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1629943847656,285.08984375,1.0,0.5862486958503723,1.0,1.0,0.0,1.0,-3.048125982284546,3.048118352890014,7.469006050087046e-06,2.353880882263184,0.9028344750404358,0.9028344750404358,0.0,168.74574279785156,176.0,52548.05859375,-0.0,2496.06640625,1.0,280.34161376953125,283.7745361328125,294.0668029785156,297.40069580078125,293.1499938964844,293.1499938964844,280.04998779296875,35875.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95206218957901,1.0,0.0,0.0,3.656301021575928,3.656324863433838,8.920252412281116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.60888671875,0.0,1539.2554931640625,1895.4371337890625,0.0,3881.52099609375,0.9066144824028016,1.0,0.0,3.0,1.0,0.0
12417180,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7322301268577576,0.261907160282135,0.2397056221961975,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.896792471408844,0.4910850822925567,0.4681557714939117,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.985115110874176,0.6430474519729614,0.4506010413169861,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.805518627166748,0.3517244160175323,0.3369113802909851,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6983979940414429,0.2261673659086227,1.0369582176208496,284.8912353515625,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1484375,284.8885803222656,1.0,0.5877499580383301,1.0,1.0,0.0,1.0,-3.0406482219696045,3.0406408309936523,7.432936854456784e-06,2.3483312129974365,0.9004993438720703,0.9004993438720703,0.0,173.03662109375,179.0,53579.97265625,-0.0,2504.240478515625,1.0,280.0579528808594,283.5645751953125,294.1092529296875,297.5716552734375,293.1499938964844,293.1499938964844,279.75,36028.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611270427703856,1.0,0.0,0.0,3.65620493888855,3.656229019165039,8.919784022509702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.54150390625,0.0,1540.294189453125,1895.4371337890625,0.0,3962.625732421875,0.9066694378852844,1.0,0.0,3.0,1.0,0.0
12417240,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7322301268577576,0.261907160282135,0.2397056221961975,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.896792471408844,0.4910850822925567,0.4681557714939117,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.985115110874176,0.6430474519729614,0.4506010413169861,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.805518627166748,0.3517244160175323,0.3369113802909851,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6983979940414429,0.2261673659086227,1.0369582176208496,284.8912353515625,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1484375,284.8885803222656,1.0,0.5877499580383301,1.0,1.0,0.0,1.0,-3.0406482219696045,3.0406408309936523,7.432936854456784e-06,2.3483312129974365,0.9004993438720703,0.9004993438720703,0.0,173.03662109375,179.0,53579.97265625,-0.0,2504.240478515625,1.0,280.0579528808594,283.5645751953125,294.1092529296875,297.5716552734375,293.1499938964844,293.1499938964844,279.75,36028.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611270427703856,1.0,0.0,0.0,3.65620493888855,3.656229019165039,8.919784022509702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.54150390625,0.0,1540.294189453125,1895.4371337890625,0.0,3962.625732421875,0.9066694378852844,1.0,0.0,3.0,1.0,0.0
12417300,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384948730469,0.7287686467170715,0.260713130235672,0.2388797402381897,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.8921958208084106,0.489259272813797,0.4667370319366455,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.981437087059021,0.6419870257377625,0.450116902589798,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7363586425781,0.8016365766525269,0.3506640791893005,0.3361741304397583,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.6947489380836487,0.2252817153930664,1.034043312072754,284.73504638671875,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1368713378906,284.7253723144531,1.0,0.5881474614143372,1.0,1.0,0.0,1.0,-3.032982587814331,3.032975196838379,7.395713510049973e-06,2.342498779296875,0.8975533843040466,0.8975533843040466,0.0,175.4319610595703,179.0,54560.3203125,-0.0,2502.20703125,1.0,279.80126953125,283.3908386230469,294.1246643066406,297.7095947265625,293.1499938964844,293.1499938964844,279.75,36161.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682081341743468,1.0,0.0,0.0,3.652850151062012,3.652874231338501,8.903422781258996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.93408203125,0.0,1537.5517578125,1895.4371337890625,0.0,4025.4072265625,0.9059708714485168,1.0,0.0,3.0,1.0,0.0
12417360,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.7249022126197815,0.2592988610267639,0.2377897650003433,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66766357421875,0.8871790170669556,0.487151563167572,0.4649667739868164,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673889160156,0.9772019386291504,0.6405936479568481,0.4493102431297302,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7973301410675049,0.3493563234806061,0.3351466953754425,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.6906853318214417,0.2241967618465423,1.030094027519226,284.6677551269531,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.1234130859375,284.6649780273437,1.0,0.588276743888855,1.0,1.0,0.0,1.0,-3.0225956439971924,3.02258849143982,7.345319772866787e-06,2.3345508575439453,0.8949550986289978,0.8949550986289978,0.0,177.95245361328125,182.0,54504.21875,-0.0,2495.713134765625,1.0,279.75787353515625,283.3343505859375,294.0921630859375,297.6299743652344,293.1499938964844,293.1499938964844,280.04998779296875,36284.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971015214920044,1.0,0.0,0.0,3.64650559425354,3.646529674530029,8.872521561897884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.294921875,0.0,1531.4097900390625,1895.4371337890625,0.0,4050.1455078125,0.9046686887741088,1.0,0.0,3.0,1.0,0.0
12417420,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.7189155220985413,0.2575016617774963,0.2360355257987976,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8794643878936768,0.4841649234294891,0.4619485139846802,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.970684826374054,0.6395423412322998,0.4483250379562378,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.7906854152679443,0.3475760817527771,0.3333733081817627,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.6842517852783203,0.222555011510849,1.022716760635376,284.8081359863281,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098937988281,284.8083190917969,1.0,0.5882781744003296,1.0,1.0,0.0,1.0,-3.0046637058258057,3.004656314849853,7.258249752339907e-06,2.3206262588500977,0.8942285776138306,0.8942285776138306,0.0,181.79959106445312,185.0,52869.2890625,-0.0,2481.984375,1.0,280.0419311523437,283.51336669921875,293.9945678710937,297.3643798828125,293.1499938964844,293.1499938964844,280.3500061035156,36213.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600811004638672,1.0,0.0,0.0,3.637859582901001,3.637883424758911,8.830497222334088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.54052734375,0.0,1521.2923583984375,1895.4371337890625,0.0,3953.308837890625,0.9027163982391356,1.0,0.0,3.0,1.0,0.0
12417480,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.7189155220985413,0.2575016617774963,0.2360355257987976,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8794643878936768,0.4841649234294891,0.4619485139846802,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.970684826374054,0.6395423412322998,0.4483250379562378,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.7906854152679443,0.3475760817527771,0.3333733081817627,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.6842517852783203,0.222555011510849,1.022716760635376,284.8081359863281,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098937988281,284.8083190917969,1.0,0.5882781744003296,1.0,1.0,0.0,1.0,-3.0046637058258057,3.004656314849853,7.258249752339907e-06,2.3206262588500977,0.8942285776138306,0.8942285776138306,0.0,181.79959106445312,185.0,52869.2890625,-0.0,2481.984375,1.0,280.0419311523437,283.51336669921875,293.9945678710937,297.3643798828125,293.1499938964844,293.1499938964844,280.3500061035156,36213.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600811004638672,1.0,0.0,0.0,3.637859582901001,3.637883424758911,8.830497222334088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.54052734375,0.0,1521.2923583984375,1895.4371337890625,0.0,3953.308837890625,0.9027163982391356,1.0,0.0,3.0,1.0,0.0
12417540,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7154949307441711,0.2566823661327362,0.23523610830307,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8749057054519653,0.4823905825614929,0.4601674675941467,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.967136025428772,0.6398653388023376,0.448456197977066,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7868766784667969,0.3467232882976532,0.3325009047985077,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6804407835006714,0.2216280996799469,1.0183910131454468,284.97216796875,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1083984375,284.9725646972656,1.0,0.5885982513427734,1.0,1.0,0.0,1.0,-2.9954633712768555,2.9954562187194824,7.213837307062931e-06,2.313507318496704,0.8959110975265503,0.8959110975265503,0.0,184.2620086669922,188.0,51310.359375,-0.0,2477.47705078125,1.0,280.3414611816406,283.7123107910156,293.9565124511719,297.2117919921875,293.1499938964844,293.1499938964844,280.6499938964844,36045.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472614526748656,1.0,0.0,0.0,3.6356008052825928,3.635624647140503,8.819534969006781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.091796875,0.0,1517.54541015625,1895.4371337890625,0.0,3838.2578125,0.9021027684211732,1.0,0.0,3.0,1.0,0.0
12417600,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7154949307441711,0.2566823661327362,0.23523610830307,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8749057054519653,0.4823905825614929,0.4601674675941467,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.967136025428772,0.6398653388023376,0.448456197977066,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7868766784667969,0.3467232882976532,0.3325009047985077,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6804407835006714,0.2216280996799469,1.0183910131454468,284.97216796875,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1083984375,284.9725646972656,1.0,0.5885982513427734,1.0,1.0,0.0,1.0,-2.9954633712768555,2.9954562187194824,7.213837307062931e-06,2.313507318496704,0.8959110975265503,0.8959110975265503,0.0,184.2620086669922,188.0,51310.359375,-0.0,2477.47705078125,1.0,280.3414611816406,283.7123107910156,293.9565124511719,297.2117919921875,293.1499938964844,293.1499938964844,280.6499938964844,36045.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472614526748656,1.0,0.0,0.0,3.6356008052825928,3.635624647140503,8.819534969006781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.091796875,0.0,1517.54541015625,1895.4371337890625,0.0,3838.2578125,0.9021027684211732,1.0,0.0,3.0,1.0,0.0
12417660,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.7130066752433777,0.2562949359416961,0.2348999679088592,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.8714708089828491,0.481187641620636,0.4590224325656891,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.964580535888672,0.6406962871551514,0.4490328431129455,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.784123957157135,0.346346914768219,0.3321465253829956,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.6777069568634033,0.2211280018091201,1.016180157661438,285.1375427246094,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.112060546875,285.13787841796875,1.0,0.5893621444702148,1.0,1.0,0.0,1.0,-2.991288661956787,2.991281509399414,7.193851160991471e-06,2.3103291988372803,0.8998100161552429,0.8998100161552429,0.0,186.40948486328125,191.0,49837.91796875,-0.0,2480.69140625,1.0,280.64166259765625,283.9110717773437,293.9346618652344,297.09405517578125,293.1499938964844,293.1499938964844,280.95001220703125,35838.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353639483451844,1.0,0.0,0.0,3.6410183906555176,3.641042470932007,8.84583926108462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.9599609375,0.0,1521.9970703125,1895.4371337890625,0.0,3730.20751953125,0.9031744599342346,1.0,0.0,3.0,1.0,0.0
