time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417720,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.7130066752433777,0.2562949359416961,0.2348999679088592,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.8714708089828491,0.481187641620636,0.4590224325656891,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.964580535888672,0.6406962871551514,0.4490328431129455,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.784123957157135,0.346346914768219,0.3321465253829956,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.6777069568634033,0.2211280018091201,1.016180157661438,285.1375427246094,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.112060546875,285.13787841796875,1.0,0.5893621444702148,1.0,1.0,0.0,1.0,-2.991288661956787,2.991281509399414,7.193851160991471e-06,2.3103291988372803,0.8998100161552429,0.8998100161552429,0.0,186.40948486328125,191.0,49837.91796875,-0.0,2480.69140625,1.0,280.64166259765625,283.9110717773437,293.9346618652344,297.09405517578125,293.1499938964844,293.1499938964844,280.95001220703125,35838.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353639483451844,1.0,0.0,0.0,3.6410183906555176,3.641042470932007,8.84583926108462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.9599609375,0.0,1521.9970703125,1895.4371337890625,0.0,3730.20751953125,0.9031744599342346,1.0,0.0,3.0,1.0,0.0
12417780,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002624511719,0.7107530832290649,0.2561134994029999,0.2347853481769561,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004455566406,0.8683409690856934,0.4802746772766113,0.4581991136074066,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30047607421875,0.9621982574462892,0.6417346596717834,0.4497889578342438,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003845214844,0.7816713452339172,0.3462162911891937,0.3320658802986145,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.6753426790237427,0.2208680063486099,1.0152177810668943,285.3004150390625,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.117919921875,285.3006286621094,1.0,0.5905066728591919,1.0,1.0,0.0,1.0,-2.989814281463623,2.989806890487671,7.1869367275212426e-06,2.3092660903930664,0.9058644771575928,0.9058644771575928,0.0,188.6450958251953,194.0,48423.5859375,-0.0,2489.357421875,1.0,280.9417419433594,284.10675048828125,293.9140930175781,296.9850158691406,293.1499938964844,293.1499938964844,280.6499938964844,35619.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242441058158876,1.0,0.0,0.0,3.654617547988892,3.654641628265381,8.912040811992483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.12841796875,0.0,1535.464599609375,1895.4371337890625,0.0,3628.272705078125,0.9060662388801576,1.0,0.0,3.0,1.0,0.0
12417840,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002624511719,0.7107530832290649,0.2561134994029999,0.2347853481769561,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004455566406,0.8683409690856934,0.4802746772766113,0.4581991136074066,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30047607421875,0.9621982574462892,0.6417346596717834,0.4497889578342438,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003845214844,0.7816713452339172,0.3462162911891937,0.3320658802986145,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.6753426790237427,0.2208680063486099,1.0152177810668943,285.3004150390625,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.117919921875,285.3006286621094,1.0,0.5905066728591919,1.0,1.0,0.0,1.0,-2.989814281463623,2.989806890487671,7.1869367275212426e-06,2.3092660903930664,0.9058644771575928,0.9058644771575928,0.0,188.6450958251953,194.0,48423.5859375,-0.0,2489.357421875,1.0,280.9417419433594,284.10675048828125,293.9140930175781,296.9850158691406,293.1499938964844,293.1499938964844,280.6499938964844,35619.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242441058158876,1.0,0.0,0.0,3.654617547988892,3.654641628265381,8.912040811992483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.12841796875,0.0,1535.464599609375,1895.4371337890625,0.0,3628.272705078125,0.9060662388801576,1.0,0.0,3.0,1.0,0.0
12417900,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16522216796875,0.70924973487854,0.2556282579898834,0.2346352040767669,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614990234375,0.8664082884788513,0.4793453514575958,0.4576764404773712,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604919433594,0.9605087637901306,0.641487717628479,0.4499906301498413,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631164550781,0.7801094055175781,0.3458045423030853,0.331953763961792,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.6738878488540649,0.2205238938331604,1.014628529548645,285.161865234375,284.95001220703125,294.22613525390625,290.9457397460937,294.2280578613281,297.11627197265625,285.1525573730469,1.0,0.5911329984664917,1.0,1.0,0.0,1.0,-2.988411664962769,2.9884045124053955,7.180497050285339e-06,2.308312177658081,0.9059576988220216,0.9059576988220216,0.0,190.03482055664065,194.0,49478.27734375,-0.0,2493.829345703125,1.0,280.6985778808594,283.9476623535156,293.9757385253906,297.20367431640625,293.1499938964844,293.1499938964844,280.6499938964844,35674.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311127066612244,1.0,0.0,0.0,3.66094422340393,3.66096830368042,8.94292384145956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.30029296875,0.0,1542.937744140625,1895.4371337890625,0.0,3691.33642578125,0.9074640274047852,1.0,0.0,3.0,1.0,0.0
12417960,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.706578254699707,0.254682719707489,0.2340421080589294,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.863348126411438,0.4778558611869812,0.4565843939781189,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.9574108719825744,0.6404644846916199,0.4495642781257629,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7774907350540161,0.3449478447437286,0.3314124941825866,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.6714800000190735,0.2198570221662521,1.0126858949661257,285.0962829589844,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1092834472656,285.0934143066406,1.0,0.5915703177452087,1.0,1.0,0.0,1.0,-2.982895374298096,2.9828882217407227,7.154319064284209e-06,2.30418348312378,0.9062365293502808,0.9062365293502808,0.0,191.9998779296875,197.0,49527.359375,-0.0,2493.57568359375,1.0,280.6573791503906,283.8915100097656,293.9695739746094,297.1766052246094,293.1499938964844,293.1499938964844,280.3500061035156,35747.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353721141815186,1.0,0.0,0.0,3.6649677753448486,3.664991855621338,8.962591095951211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.28662109375,0.0,1547.990478515625,1895.4371337890625,0.0,3730.281494140625,0.9084392189979552,1.0,0.0,3.0,1.0,0.0
12418020,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.6995998024940491,0.2519872784614563,0.2320605814456939,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8557960391044617,0.4738663733005523,0.4533589780330658,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9491953253746032,0.6371134519577026,0.4476953148841858,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7708144187927246,0.3423755168914795,0.3294673562049866,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.6652752757072449,0.2178374379873275,1.0056661367416382,284.86676025390625,285.0484619140625,294.07061767578125,290.9091796875,294.07257080078125,297.0887756347656,284.8636169433594,1.0,0.5918108224868774,1.0,1.0,0.0,1.0,-2.963623285293579,2.963616132736206,7.062578788463725e-06,2.289473056793213,0.9014919996261596,0.9014919996261596,0.0,196.570068359375,200.0,50494.328125,-0.0,2481.055908203125,1.0,280.35809326171875,283.65606689453125,293.9535827636719,297.24078369140625,293.1499938964844,293.1499938964844,280.04998779296875,36066.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472162127494812,1.0,0.0,0.0,3.664278984069824,3.6643030643463135,8.959223123383708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.23828125,0.0,1549.609375,1895.4371337890625,0.0,3837.84912109375,0.9084720611572266,1.0,0.0,3.0,1.0,0.0
12418080,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.6995998024940491,0.2519872784614563,0.2320605814456939,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8557960391044617,0.4738663733005523,0.4533589780330658,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9491953253746032,0.6371134519577026,0.4476953148841858,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7708144187927246,0.3423755168914795,0.3294673562049866,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.6652752757072449,0.2178374379873275,1.0056661367416382,284.86676025390625,285.0484619140625,294.07061767578125,290.9091796875,294.07257080078125,297.0887756347656,284.8636169433594,1.0,0.5918108224868774,1.0,1.0,0.0,1.0,-2.963623285293579,2.963616132736206,7.062578788463725e-06,2.289473056793213,0.9014919996261596,0.9014919996261596,0.0,196.570068359375,200.0,50494.328125,-0.0,2481.055908203125,1.0,280.35809326171875,283.65606689453125,293.9535827636719,297.24078369140625,293.1499938964844,293.1499938964844,280.04998779296875,36066.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472162127494812,1.0,0.0,0.0,3.664278984069824,3.6643030643463135,8.959223123383708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.23828125,0.0,1549.609375,1895.4371337890625,0.0,3837.84912109375,0.9084720611572266,1.0,0.0,3.0,1.0,0.0
12418140,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.64703369140625,0.6926571130752563,0.2490440011024475,0.2297423183917999,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64556884765625,0.8486098647117615,0.4696031808853149,0.4497345983982086,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451721191406,0.940869390964508,0.6331140398979187,0.4452815353870392,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6462097167969,0.7643128037452698,0.3394486010074615,0.3270692527294159,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6591374278068542,0.2155020087957382,0.99677574634552,284.6457214355469,285.1635131835937,293.9778137207031,290.8870849609375,293.97979736328125,297.06842041015625,284.6419982910156,1.0,0.5913147926330566,1.0,1.0,0.0,1.0,-2.9400150775909424,2.9400081634521484,6.9507314037764445e-06,2.2713334560394287,0.8926716446876526,0.8926716446876526,0.0,200.72808837890625,200.0,51333.07421875,-0.0,2458.60888671875,1.0,280.0619201660156,283.4295959472656,293.9293212890625,297.28192138671875,293.1499938964844,293.1499938964844,280.04998779296875,36481.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564090371131896,1.0,0.0,0.0,3.64909601211548,3.649120092391968,8.885132274372154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.6123046875,0.0,1535.764404296875,1895.4371337890625,0.0,3920.51220703125,0.9053487181663512,1.0,0.0,3.0,1.0,0.0
12418200,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6382751464844,0.6917749047279358,0.2486751228570938,0.229426622390747,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371459960937,0.8477147817611694,0.4690666198730469,0.4492460191249847,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368103027344,0.939799189567566,0.6326056718826294,0.4449368119239807,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376342773437,0.7634961009025574,0.3390736877918243,0.3267367482185364,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.638671875,0.6583614349365234,0.2151976823806762,0.995532751083374,284.6372375488281,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.06610107421875,284.6342163085937,1.0,0.5912089347839355,1.0,1.0,0.0,1.0,-2.936740159988404,2.9367332458496094,6.935261353646638e-06,2.268806219100952,0.891585111618042,0.891585111618042,0.0,201.2340240478516,188.0,51283.078125,-0.0,2455.158935546875,1.0,280.0581359863281,283.42364501953125,293.919189453125,297.2611389160156,293.1499938964844,293.1499938964844,280.3500061035156,36523.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564968943595886,1.0,0.0,0.0,3.646321296691896,3.646345376968384,8.87162457274826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.21923828125,0.0,1532.995849609375,1895.4371337890625,0.0,3921.298095703125,0.9047626256942748,1.0,0.0,3.0,1.0,0.0
12418260,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.6907473206520081,0.2464059293270111,0.2269612848758697,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.847154974937439,0.4654790461063385,0.4453568756580353,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.9402372241020204,0.6299152374267578,0.4425346851348877,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.7630618214607239,0.3366215229034424,0.3240205943584442,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.6573647260665894,0.2130604833364486,0.9845614433288574,284.7790222167969,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0545959472656,284.779296875,1.0,0.585860550403595,1.0,1.0,0.0,1.0,-2.909753561019897,2.9097468852996826,6.808216767240083e-06,2.24788236618042,0.8848434686660767,0.8848434686660767,0.0,198.2835388183593,176.0,49514.671875,-0.0,2391.60400390625,1.0,280.3418884277344,283.607177734375,293.8133544921875,296.9778137207031,293.1499938964844,293.1499938964844,280.6499938964844,36664.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435256719589232,1.0,0.0,0.0,3.62148666381836,3.6215105056762695,8.751189284339489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.33056640625,0.0,1506.6080322265625,1895.4371337890625,0.0,3804.45361328125,0.8993450999259949,1.0,0.0,3.0,1.0,0.0
12418320,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.6907473206520081,0.2464059293270111,0.2269612848758697,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.847154974937439,0.4654790461063385,0.4453568756580353,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.9402372241020204,0.6299152374267578,0.4425346851348877,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.7630618214607239,0.3366215229034424,0.3240205943584442,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.6573647260665894,0.2130604833364486,0.9845614433288574,284.7790222167969,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0545959472656,284.779296875,1.0,0.585860550403595,1.0,1.0,0.0,1.0,-2.909753561019897,2.9097468852996826,6.808216767240083e-06,2.24788236618042,0.8848434686660767,0.8848434686660767,0.0,198.2835388183593,176.0,49514.671875,-0.0,2391.60400390625,1.0,280.3418884277344,283.607177734375,293.8133544921875,296.9778137207031,293.1499938964844,293.1499938964844,280.6499938964844,36664.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435256719589232,1.0,0.0,0.0,3.62148666381836,3.6215105056762695,8.751189284339489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.33056640625,0.0,1506.6080322265625,1895.4371337890625,0.0,3804.45361328125,0.8993450999259949,1.0,0.0,3.0,1.0,0.0
12418380,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6957434415817261,0.2452961206436157,0.2254798710346222,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8528779745101929,0.4632915258407593,0.442741334438324,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9489495158195496,0.6291207671165466,0.4415152370929718,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7685023546218872,0.335289716720581,0.3222513794898987,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6615647077560425,0.2117709368467331,0.9765492081642152,284.9498596191406,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0541381835937,284.9505615234375,1.0,0.5788025856018066,1.0,1.0,0.0,1.0,-2.891839027404785,2.8918323516845703,6.724541890434921e-06,2.2339982986450195,0.8789084553718567,0.8789084553718567,0.0,190.1716766357422,164.0,47792.28515625,-0.0,2319.62548828125,1.0,280.64141845703125,283.8155822753906,293.7713623046875,296.8110656738281,293.1499938964844,293.1499938964844,280.95001220703125,36705.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282532334327698,1.0,0.0,0.0,3.5951642990112305,3.595187902450561,8.624438123661093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.8544921875,0.0,1478.2130126953125,1895.4371337890625,0.0,3665.119873046875,0.8935132026672363,1.0,0.0,3.0,1.0,0.0
12418440,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6957434415817261,0.2452961206436157,0.2254798710346222,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8528779745101929,0.4632915258407593,0.442741334438324,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9489495158195496,0.6291207671165466,0.4415152370929718,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7685023546218872,0.335289716720581,0.3222513794898987,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6615647077560425,0.2117709368467331,0.9765492081642152,284.9498596191406,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0541381835937,284.9505615234375,1.0,0.5788025856018066,1.0,1.0,0.0,1.0,-2.891839027404785,2.8918323516845703,6.724541890434921e-06,2.2339982986450195,0.8789084553718567,0.8789084553718567,0.0,190.1716766357422,164.0,47792.28515625,-0.0,2319.62548828125,1.0,280.64141845703125,283.8155822753906,293.7713623046875,296.8110656738281,293.1499938964844,293.1499938964844,280.95001220703125,36705.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282532334327698,1.0,0.0,0.0,3.5951642990112305,3.595187902450561,8.624438123661093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.8544921875,0.0,1478.2130126953125,1895.4371337890625,0.0,3665.119873046875,0.8935132026672363,1.0,0.0,3.0,1.0,0.0
12418500,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.6995375752449036,0.2449569851160049,0.2249228805303573,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8571689128875732,0.4624741375446319,0.4416850209236145,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.9549075365066528,0.6290447115898132,0.4412294030189514,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7725697755813599,0.3348618149757385,0.3215768337249756,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.6648938655853271,0.2113327234983444,0.9733689427375792,285.08087158203125,285.5010986328125,293.70556640625,290.8195495605469,293.70758056640625,297.0561218261719,285.0890808105469,1.0,0.5749621987342834,1.0,1.0,0.0,1.0,-2.884920597076416,2.884913921356201,6.69241308060009e-06,2.2286572456359863,0.8767187595367432,0.8767187595367432,0.0,185.1952667236328,164.0,46473.49609375,-0.0,2282.976318359375,1.0,280.8968811035156,283.9787902832031,293.7363586425781,296.6451721191406,293.1499938964844,293.1499938964844,280.95001220703125,36692.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188585877418518,1.0,0.0,0.0,3.581791639328003,3.581815004348755,8.56039719110413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.21484375,0.0,1463.6846923828125,1895.4371337890625,0.0,3578.620849609375,0.8905644416809082,1.0,0.0,3.0,1.0,0.0
12418560,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.704164981842041,0.2447480857372284,0.2245129197835922,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264038085937,0.8624150156974792,0.4618227481842041,0.4408299326896667,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.9617544412612916,0.6291665434837341,0.4411396384239197,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.7775264978408813,0.3345806002616882,0.3210664093494415,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.6690381765365601,0.211021676659584,0.9708038568496704,285.1263427734375,285.5653991699219,293.6537170410156,290.80596923828125,293.6557312011719,297.0595703125,285.12725830078125,1.0,0.5710384845733643,1.0,1.0,0.0,1.0,-2.8795933723449707,2.879586696624756,6.667733941867482e-06,2.224548101425171,0.8736457824707031,0.8736457824707031,0.0,179.77456665039062,152.0,46133.60546875,-0.0,2247.0673828125,1.0,280.9415283203125,284.0277099609375,293.7461853027344,296.679443359375,293.1499938964844,293.1499938964844,281.25,36697.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138428568840028,1.0,0.0,0.0,3.5690395832061768,3.5690629482269287,8.499551427121332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.3681640625,0.0,1450.0506591796875,1895.4371337890625,0.0,3532.232177734375,0.8876904249191284,1.0,0.0,3.0,1.0,0.0
12418620,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30340576171875,0.7147080898284912,0.2444985657930374,0.2238199412822723,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30389404296875,0.8749022483825684,0.4607505202293396,0.4393094480037689,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.9764139652252196,0.6296477317810059,0.4410886466503143,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036804199219,0.7892485857009888,0.3342340290546417,0.3202323913574219,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30322265625,0.6790254712104797,0.2106086015701294,0.9665580987930298,285.3038330078125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.06805419921875,285.30487060546875,1.0,0.5630149245262146,1.0,1.0,0.0,1.0,-2.8707635402679443,2.870756864547729,6.626994490943616e-06,2.217766761779785,0.8690604567527771,0.8690604567527771,0.0,168.37652587890625,140.0,44519.39453125,-0.0,2176.01318359375,1.0,281.2409362792969,284.2396545410156,293.7218017578125,296.5551452636719,293.1499938964844,293.1499938964844,281.54998779296875,36659.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001684188842773,1.0,0.0,0.0,3.544278383255005,3.5443015098571777,8.382024816455669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.8603515625,0.0,1423.4918212890625,1895.4371337890625,0.0,3405.154541015625,0.8821544051170349,1.0,0.0,3.0,1.0,0.0
12418680,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30340576171875,0.7147080898284912,0.2444985657930374,0.2238199412822723,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30389404296875,0.8749022483825684,0.4607505202293396,0.4393094480037689,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.9764139652252196,0.6296477317810059,0.4410886466503143,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036804199219,0.7892485857009888,0.3342340290546417,0.3202323913574219,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30322265625,0.6790254712104797,0.2106086015701294,0.9665580987930298,285.3038330078125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.06805419921875,285.30487060546875,1.0,0.5630149245262146,1.0,1.0,0.0,1.0,-2.8707635402679443,2.870756864547729,6.626994490943616e-06,2.217766761779785,0.8690604567527771,0.8690604567527771,0.0,168.37652587890625,140.0,44519.39453125,-0.0,2176.01318359375,1.0,281.2409362792969,284.2396545410156,293.7218017578125,296.5551452636719,293.1499938964844,293.1499938964844,281.54998779296875,36659.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001684188842773,1.0,0.0,0.0,3.544278383255005,3.5443015098571777,8.382024816455669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.8603515625,0.0,1423.4918212890625,1895.4371337890625,0.0,3405.154541015625,0.8821544051170349,1.0,0.0,3.0,1.0,0.0
12418740,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48095703125,0.7263548970222473,0.2444297820329666,0.2232879996299743,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814453125,0.8901350498199463,0.4599258005619049,0.4380266368389129,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815979003906,0.991510272026062,0.630399763584137,0.4412285089492798,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8033446073532104,0.3341044783592224,0.3196088969707489,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48077392578125,0.6912605166435242,0.2104080617427826,0.9632837772369384,285.4814147949219,285.8197937011719,293.44854736328125,290.7492370605469,293.4505310058594,297.077880859375,285.48248291015625,1.0,0.5549136996269226,1.0,1.0,0.0,1.0,-2.864063739776612,2.8640570640563965,6.596219463972375e-06,2.2126452922821045,0.8651624917984009,0.8651624917984009,0.0,156.56590270996094,128.0,42931.3515625,-0.0,2106.9375,1.0,281.5406799316406,284.4508972167969,293.69403076171875,296.43023681640625,293.1499938964844,293.1499938964844,281.8500061035156,36601.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886678159236908,1.0,0.0,0.0,3.521646022796631,3.5216689109802246,8.275317782135971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.8095703125,0.0,1399.3475341796875,1895.4371337890625,0.0,3279.128662109375,0.8770791292190552,1.0,0.0,3.0,1.0,0.0
12418800,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48095703125,0.7263548970222473,0.2444297820329666,0.2232879996299743,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814453125,0.8901350498199463,0.4599258005619049,0.4380266368389129,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815979003906,0.991510272026062,0.630399763584137,0.4412285089492798,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8033446073532104,0.3341044783592224,0.3196088969707489,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48077392578125,0.6912605166435242,0.2104080617427826,0.9632837772369384,285.4814147949219,285.8197937011719,293.44854736328125,290.7492370605469,293.4505310058594,297.077880859375,285.48248291015625,1.0,0.5549136996269226,1.0,1.0,0.0,1.0,-2.864063739776612,2.8640570640563965,6.596219463972375e-06,2.2126452922821045,0.8651624917984009,0.8651624917984009,0.0,156.56590270996094,128.0,42931.3515625,-0.0,2106.9375,1.0,281.5406799316406,284.4508972167969,293.69403076171875,296.43023681640625,293.1499938964844,293.1499938964844,281.8500061035156,36601.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886678159236908,1.0,0.0,0.0,3.521646022796631,3.5216689109802246,8.275317782135971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.8095703125,0.0,1399.3475341796875,1895.4371337890625,0.0,3279.128662109375,0.8770791292190552,1.0,0.0,3.0,1.0,0.0
12418860,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536865234375,0.7374719977378845,0.2444643378257751,0.2229369580745697,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541748046875,0.9050891399383544,0.4592546820640564,0.4369832575321197,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6543273925781,0.9990000128746032,0.6317959427833557,0.4341084063053131,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539306640625,0.8165649771690369,0.334097683429718,0.319195806980133,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535339355469,0.7032391428947449,0.2103251218795776,0.960987627506256,285.65411376953125,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.0888366699219,285.6552734375,1.0,0.5462945699691772,1.0,1.0,0.0,1.0,-2.8487606048583984,2.8487541675567627,6.530892278533429e-06,2.2030653953552246,0.8618926405906677,0.8618926405906677,0.0,146.2233428955078,116.0,41298.43359375,-0.0,2032.4423828125,1.0,281.8404846191406,284.65753173828125,293.66326904296875,296.3027648925781,293.1499938964844,293.1499938964844,282.1499938964844,36534.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730175495147705,1.0,0.0,0.0,3.501577615737915,3.5016002655029297,8.18127205093333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.0302734375,0.0,1378.0606689453125,1895.4371337890625,0.0,3151.114501953125,0.8725666999816895,1.0,0.0,3.0,1.0,0.0
12418920,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536865234375,0.7374719977378845,0.2444643378257751,0.2229369580745697,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541748046875,0.9050891399383544,0.4592546820640564,0.4369832575321197,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6543273925781,0.9990000128746032,0.6317959427833557,0.4341084063053131,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539306640625,0.8165649771690369,0.334097683429718,0.319195806980133,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535339355469,0.7032391428947449,0.2103251218795776,0.960987627506256,285.65411376953125,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.0888366699219,285.6552734375,1.0,0.5462945699691772,1.0,1.0,0.0,1.0,-2.8487606048583984,2.8487541675567627,6.530892278533429e-06,2.2030653953552246,0.8618926405906677,0.8618926405906677,0.0,146.2233428955078,116.0,41298.43359375,-0.0,2032.4423828125,1.0,281.8404846191406,284.65753173828125,293.66326904296875,296.3027648925781,293.1499938964844,293.1499938964844,282.1499938964844,36534.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730175495147705,1.0,0.0,0.0,3.501577615737915,3.5016002655029297,8.18127205093333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.0302734375,0.0,1378.0606689453125,1895.4371337890625,0.0,3151.114501953125,0.8725666999816895,1.0,0.0,3.0,1.0,0.0
12418980,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082275390625,0.7488903999328613,0.2444690465927124,0.2226170599460601,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.80841064453125,0.9215500950813292,0.4586060047149658,0.4360227882862091,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8084411621094,0.9990000128746032,0.6375759243965149,0.4128172397613525,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.808349609375,0.8292049765586853,0.3340852260589599,0.318838506937027,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80816650390625,0.7149730920791626,0.2102404832839965,0.9589444398880004,285.8083801269531,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.1117858886719,285.8084716796875,1.0,0.5364674925804138,1.0,1.0,0.0,1.0,-2.820584774017334,2.8205783367156982,6.398268396878848e-06,2.179420232772827,0.8589151501655579,0.8589151501655579,0.0,136.2338104248047,104.0,39523.80078125,-0.0,1937.1510009765625,1.0,282.1400451660156,284.84942626953125,293.6268005371094,296.1615905761719,293.1499938964844,293.1499938964844,282.45001220703125,36479.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583089709281921,1.0,0.0,0.0,3.4836132526397705,3.483635902404785,8.097541126517172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.48974609375,0.0,1359.2362060546875,1895.4371337890625,0.0,3013.14599609375,0.8685324192047119,1.0,0.0,3.0,1.0,0.0
12419040,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082275390625,0.7488903999328613,0.2444690465927124,0.2226170599460601,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.80841064453125,0.9215500950813292,0.4586060047149658,0.4360227882862091,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8084411621094,0.9990000128746032,0.6375759243965149,0.4128172397613525,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.808349609375,0.8292049765586853,0.3340852260589599,0.318838506937027,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80816650390625,0.7149730920791626,0.2102404832839965,0.9589444398880004,285.8083801269531,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.1117858886719,285.8084716796875,1.0,0.5364674925804138,1.0,1.0,0.0,1.0,-2.820584774017334,2.8205783367156982,6.398268396878848e-06,2.179420232772827,0.8589151501655579,0.8589151501655579,0.0,136.2338104248047,104.0,39523.80078125,-0.0,1937.1510009765625,1.0,282.1400451660156,284.84942626953125,293.6268005371094,296.1615905761719,293.1499938964844,293.1499938964844,282.45001220703125,36479.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583089709281921,1.0,0.0,0.0,3.4836132526397705,3.483635902404785,8.097541126517172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.48974609375,0.0,1359.2362060546875,1895.4371337890625,0.0,3013.14599609375,0.8685324192047119,1.0,0.0,3.0,1.0,0.0
12419100,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228210449219,0.7553309798240662,0.2444600462913513,0.2224263250827789,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.926025390625,0.9310282468795776,0.4582840502262115,0.4355201423168182,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266967773437,0.9990000128746032,0.6416243314743042,0.4016441106796264,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246826171875,0.8361579179763794,0.3340736031532287,0.3186365664005279,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.921630859375,0.7210242748260498,0.2102157920598983,0.9579197764396667,285.9256591796875,286.128173828125,293.1998596191406,290.6717224121094,293.2018127441406,297.13055419921875,285.9331970214844,1.0,0.5311808586120605,1.0,1.0,0.0,1.0,-2.804849863052368,2.8048434257507324,6.327118626359152e-06,2.1672794818878174,0.8580769896507263,0.8580769896507263,0.0,131.18736267089844,104.0,38165.953125,-0.0,1887.96923828125,1.0,282.3936767578125,284.9998474121094,293.5835876464844,295.9931640625,293.1499938964844,293.1499938964844,282.45001220703125,36439.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482034206390381,1.0,0.0,0.0,3.475130319595337,3.4751527309417725,8.058152616285952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.34912109375,0.0,1350.3094482421875,1895.4371337890625,0.0,2918.446533203125,0.8666590452194214,1.0,0.0,3.0,1.0,0.0
12419160,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613037109375,0.7626603245735168,0.2444942742586136,0.2222943753004074,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96142578125,0.9415237903594972,0.4580186605453491,0.4351015388965606,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96142578125,0.9990000128746032,0.6462305784225464,0.3897631764411926,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613647460937,0.8439866900444031,0.3341039717197418,0.3184919357299804,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96124267578125,0.7275991439819336,0.2102414816617965,0.9571427702903748,285.9613952636719,286.1881103515625,293.1515197753906,290.6552124023437,293.1534729003906,297.1539001464844,285.9612731933594,1.0,0.5257189869880676,1.0,1.0,0.0,1.0,-2.788801908493042,2.7887957096099854,6.254942945815856e-06,2.1548876762390137,0.8563656806945801,0.8563656806945801,0.0,125.98397827148438,107.0,37749.4453125,-0.0,1838.0682373046875,1.0,282.44049072265625,285.0404052734375,293.5871276855469,296.01470947265625,293.1499938964844,293.1499938964844,282.75,36424.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421546816825867,1.0,0.0,0.0,3.4676260948181152,3.467648506164551,8.023388886613247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.61669921875,0.0,1342.5927734375,1895.4371337890625,0.0,2861.852783203125,0.8649414777755737,1.0,0.0,3.0,1.0,0.0
12419220,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11920166015625,0.7722286581993103,0.2445946782827377,0.222164049744606,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.9543051719665528,0.4575383961200714,0.4344123601913452,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195983886719,0.9990000128746032,0.655427873134613,0.3752759993076324,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.8542067408561707,0.3342080414295196,0.3183550834655761,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190490722656,0.7360321879386902,0.2103961408138275,0.9566433429718018,286.1195068359375,286.30584716796875,293.0565795898437,290.62115478515625,293.0584716796875,297.2006530761719,286.1201171875,1.0,0.5196241736412048,1.0,1.0,0.0,1.0,-2.769622564315796,2.76961636543274,6.168764684844064e-06,2.139863967895508,0.8543902635574341,0.8543902635574341,0.0,119.83522033691406,125.0,36091.9375,-0.0,1779.4725341796875,1.0,282.7399597167969,285.2346496582031,293.5491943359375,295.8728942871094,293.1499938964844,293.1499938964844,283.04998779296875,36361.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250730633735657,1.0,0.0,0.0,3.4539148807525635,3.453937292098999,7.96006418113393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.9033203125,0.0,1328.3194580078125,1895.4371337890625,0.0,2702.63037109375,0.861853837966919,1.0,0.0,3.0,1.0,0.0
12419280,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11920166015625,0.7722286581993103,0.2445946782827377,0.222164049744606,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.9543051719665528,0.4575383961200714,0.4344123601913452,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195983886719,0.9990000128746032,0.655427873134613,0.3752759993076324,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.8542067408561707,0.3342080414295196,0.3183550834655761,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190490722656,0.7360321879386902,0.2103961408138275,0.9566433429718018,286.1195068359375,286.30584716796875,293.0565795898437,290.62115478515625,293.0584716796875,297.2006530761719,286.1201171875,1.0,0.5196241736412048,1.0,1.0,0.0,1.0,-2.769622564315796,2.76961636543274,6.168764684844064e-06,2.139863967895508,0.8543902635574341,0.8543902635574341,0.0,119.83522033691406,125.0,36091.9375,-0.0,1779.4725341796875,1.0,282.7399597167969,285.2346496582031,293.5491943359375,295.8728942871094,293.1499938964844,293.1499938964844,283.04998779296875,36361.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250730633735657,1.0,0.0,0.0,3.4539148807525635,3.453937292098999,7.96006418113393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.9033203125,0.0,1328.3194580078125,1895.4371337890625,0.0,2702.63037109375,0.861853837966919,1.0,0.0,3.0,1.0,0.0
12419340,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2928771972656,0.7703863382339478,0.2447967231273651,0.2223610579967498,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.29351806640625,0.9512973427772522,0.4572100341320038,0.4341065287590027,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2936096191406,0.9990000128746032,0.6621625423431396,0.3782818019390106,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.29327392578125,0.8521937131881714,0.3344359695911407,0.31858029961586,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2926330566406,0.7345442175865173,0.2106869965791702,0.9580164551734924,286.2934265136719,286.42047119140625,292.9641418457031,290.5856018066406,292.9659729003906,297.2318420410156,286.2950134277344,1.0,0.5217889547348022,1.0,1.0,0.0,1.0,-2.774996280670166,2.7749900817871094,6.192170985741541e-06,2.143758773803711,0.8533242344856262,0.8533242344856262,0.0,121.1306610107422,143.0,34632.4140625,-0.0,1793.81298828125,1.0,283.0398254394531,285.43975830078125,293.51434326171875,295.7445068359375,293.1499938964844,293.1499938964844,283.1499938964844,36272.18359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080446124076843,1.0,0.0,0.0,3.44344162940979,3.4434638023376465,7.911863235676719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.25146484375,0.0,1317.19677734375,1895.4371337890625,0.0,2545.197998046875,0.8574657440185547,1.0,0.0,3.0,1.0,0.0
12419400,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2928771972656,0.7703863382339478,0.2447967231273651,0.2223610579967498,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.29351806640625,0.9512973427772522,0.4572100341320038,0.4341065287590027,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2936096191406,0.9990000128746032,0.6621625423431396,0.3782818019390106,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.29327392578125,0.8521937131881714,0.3344359695911407,0.31858029961586,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2926330566406,0.7345442175865173,0.2106869965791702,0.9580164551734924,286.2934265136719,286.42047119140625,292.9641418457031,290.5856018066406,292.9659729003906,297.2318420410156,286.2950134277344,1.0,0.5217889547348022,1.0,1.0,0.0,1.0,-2.774996280670166,2.7749900817871094,6.192170985741541e-06,2.143758773803711,0.8533242344856262,0.8533242344856262,0.0,121.1306610107422,143.0,34632.4140625,-0.0,1793.81298828125,1.0,283.0398254394531,285.43975830078125,293.51434326171875,295.7445068359375,293.1499938964844,293.1499938964844,283.1499938964844,36272.18359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080446124076843,1.0,0.0,0.0,3.44344162940979,3.4434638023376465,7.911863235676719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.25146484375,0.0,1317.19677734375,1895.4371337890625,0.0,2545.197998046875,0.8574657440185547,1.0,0.0,3.0,1.0,0.0
12419460,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3690185546875,0.7601804733276367,0.2446924299001693,0.2225976586341858,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3693542480469,0.9364606142044068,0.4565930068492889,0.4338720440864563,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36944580078125,0.9990000128746032,0.664339005947113,0.3941648602485657,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.36920166015625,0.8413223028182983,0.3344106376171112,0.3188897967338562,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3688659667969,0.7257168889045715,0.2107594758272171,0.9598702788352966,286.36932373046875,286.5316162109375,292.87451171875,290.54852294921875,292.87628173828125,297.231689453125,286.3703308105469,1.0,0.529323399066925,1.0,1.0,0.0,1.0,-2.7966763973236084,2.796670198440552,6.28929001322831e-06,2.160501003265381,0.8510307669639587,0.8510307669639587,0.0,127.9442367553711,161.0,34056.29296875,-0.0,1859.69677734375,1.0,283.1462097167969,285.5278015136719,293.51837158203125,295.7324523925781,293.1499938964844,293.1499938964844,283.1499938964844,35901.9609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015738725662231,1.0,0.0,0.0,3.414421796798706,3.4144437313079834,7.77906961957342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.15185546875,0.0,1285.84423828125,1895.4371337890625,0.0,2485.823486328125,0.8493750095367432,1.0,0.0,3.0,1.0,0.0
12419520,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3690185546875,0.7601804733276367,0.2446924299001693,0.2225976586341858,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3693542480469,0.9364606142044068,0.4565930068492889,0.4338720440864563,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36944580078125,0.9990000128746032,0.664339005947113,0.3941648602485657,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.36920166015625,0.8413223028182983,0.3344106376171112,0.3188897967338562,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3688659667969,0.7257168889045715,0.2107594758272171,0.9598702788352966,286.36932373046875,286.5316162109375,292.87451171875,290.54852294921875,292.87628173828125,297.231689453125,286.3703308105469,1.0,0.529323399066925,1.0,1.0,0.0,1.0,-2.7966763973236084,2.796670198440552,6.28929001322831e-06,2.160501003265381,0.8510307669639587,0.8510307669639587,0.0,127.9442367553711,161.0,34056.29296875,-0.0,1859.69677734375,1.0,283.1462097167969,285.5278015136719,293.51837158203125,295.7324523925781,293.1499938964844,293.1499938964844,283.1499938964844,35901.9609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015738725662231,1.0,0.0,0.0,3.414421796798706,3.4144437313079834,7.77906961957342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.15185546875,0.0,1285.84423828125,1895.4371337890625,0.0,2485.823486328125,0.8493750095367432,1.0,0.0,3.0,1.0,0.0
