time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419580,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3932189941406,0.7454012632369995,0.2440610080957412,0.2225184142589569,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934936523437,0.9143046736717224,0.4554146230220794,0.4332866668701172,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3935852050781,0.9990000128746032,0.6619674563407898,0.418743371963501,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.39337158203125,0.8255938291549683,0.3338854610919952,0.3189029991626739,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3930969238281,0.7119807600975037,0.2103554308414459,0.9604653120040894,286.3934631347656,286.638916015625,292.7879638671875,290.50982666015625,292.7896728515625,297.20477294921875,286.3944091796875,1.0,0.5402751564979553,1.0,1.0,0.0,1.0,-2.826143741607666,2.8261373043060303,6.422706064768136e-06,2.1833488941192627,0.847222089767456,0.847222089767456,0.0,138.8394317626953,164.0,33896.19921875,-0.0,1958.65478515625,1.0,283.1498413085937,285.5552978515625,293.51104736328125,295.7333374023437,293.1499938964844,293.1499938964844,283.1499938964844,35275.23828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023970723152161,1.0,0.0,0.0,3.3654916286468506,3.3655130863189697,7.557712251582416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.94775390625,0.0,1234.07666015625,1895.4371337890625,0.0,2493.361328125,0.8374740481376648,1.0,0.0,3.0,1.0,0.0
12419640,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3932189941406,0.7454012632369995,0.2440610080957412,0.2225184142589569,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934936523437,0.9143046736717224,0.4554146230220794,0.4332866668701172,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3935852050781,0.9990000128746032,0.6619674563407898,0.418743371963501,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.39337158203125,0.8255938291549683,0.3338854610919952,0.3189029991626739,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3930969238281,0.7119807600975037,0.2103554308414459,0.9604653120040894,286.3934631347656,286.638916015625,292.7879638671875,290.50982666015625,292.7896728515625,297.20477294921875,286.3944091796875,1.0,0.5402751564979553,1.0,1.0,0.0,1.0,-2.826143741607666,2.8261373043060303,6.422706064768136e-06,2.1833488941192627,0.847222089767456,0.847222089767456,0.0,138.8394317626953,164.0,33896.19921875,-0.0,1958.65478515625,1.0,283.1498413085937,285.5552978515625,293.51104736328125,295.7333374023437,293.1499938964844,293.1499938964844,283.1499938964844,35275.23828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023970723152161,1.0,0.0,0.0,3.3654916286468506,3.3655130863189697,7.557712251582416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.94775390625,0.0,1234.07666015625,1895.4371337890625,0.0,2493.361328125,0.8374740481376648,1.0,0.0,3.0,1.0,0.0
12419700,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075622558594,0.7393700480461121,0.2435891181230545,0.2223008275032043,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078674316406,0.9055659174919128,0.4546536803245544,0.4327915012836456,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.407958984375,0.9990000128746032,0.6595302224159241,0.4293058812618255,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4077453613281,0.8190533518791199,0.3334600925445556,0.3187218904495239,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.7057062983512878,0.2099770158529281,0.959845006465912,286.4078369140625,286.6910095214844,292.7459716796875,290.4898681640625,292.74761962890625,297.18511962890625,286.4086608886719,1.0,0.54444420337677,1.0,1.0,0.0,1.0,-2.837031841278076,2.8370254039764404,6.472774202848086e-06,2.19197940826416,0.8449587821960449,0.8449587821960449,0.0,143.6492919921875,164.0,33749.59375,-0.0,1999.495849609375,1.0,283.14996337890625,285.57135009765625,293.4947814941406,295.7143249511719,293.1499938964844,293.1499938964844,283.1499938964844,34749.3828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031269907951355,1.0,0.0,0.0,3.3288064002990723,3.328827142715454,7.393845748993044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.68603515625,0.0,1195.78955078125,1895.4371337890625,0.0,2500.049072265625,0.831383466720581,1.0,0.0,3.0,1.0,0.0
12419760,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4146728515625,0.7342657446861267,0.2430500239133834,0.2219922244548797,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.41485595703125,0.8985924124717712,0.4538133442401886,0.4321911036968231,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4149169921875,0.9990000128746032,0.6568371057510376,0.4383963048458099,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4147644042969,0.8133851885795593,0.3329560160636902,0.3184357285499573,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.41461181640625,0.7002002000808716,0.2095111608505249,0.9586703777313232,286.4148254394531,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1654357910156,286.4153747558594,1.0,0.5480265021324158,1.0,1.0,0.0,1.0,-2.845113754272461,2.845107316970825,6.509931154141668e-06,2.1983258724212646,0.8423252105712891,0.8423252105712891,0.0,147.8248748779297,167.0,33622.2578125,-0.0,2032.9422607421875,1.0,283.1499938964844,285.5804138183594,293.473876953125,295.6889343261719,293.1499938964844,293.1499938964844,283.1499938964844,34519.58984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035573363304138,1.0,0.0,0.0,3.304487943649292,3.3045084476470947,7.286209324774973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.8115234375,0.0,1171.6431884765625,1895.4371337890625,0.0,2503.993896484375,0.822780191898346,1.0,0.0,3.0,1.0,0.0
12419820,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281616210937,0.7292113900184631,0.242398202419281,0.2215757071971893,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42840576171875,0.891740083694458,0.452813059091568,0.43143230676651,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.428466796875,0.9990000128746032,0.6536547541618347,0.4474884569644928,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.42828369140625,0.8075839281082153,0.3323298394680023,0.3180287480354309,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4280700683594,0.6946625709533691,0.2089232206344604,0.9569163918495178,286.4283752441406,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.14471435546875,286.4290771484375,1.0,0.5514704585075378,1.0,1.0,0.0,1.0,-2.852035522460937,2.8520290851593018,6.541858510900056e-06,2.203770399093628,0.8391627669334412,0.8391627669334412,0.0,152.0389404296875,167.0,33393.80859375,-0.0,2064.8330078125,1.0,283.1499938964844,285.5970764160156,293.44647216796875,295.6506652832031,293.1499938964844,293.1499938964844,283.1499938964844,33914.39453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034442663192749,1.0,0.0,0.0,3.2591629028320312,3.259182929992676,7.087701874297636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.27734375,0.0,1126.3297119140625,1895.4371337890625,0.0,2502.95703125,0.8146982789039612,1.0,0.0,3.0,1.0,0.0
12419880,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4340515136719,0.7256200909614563,0.2418565452098846,0.2212120145559311,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342041015625,0.8869112133979797,0.4519897699356079,0.4307907819747925,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.43426513671875,0.9990000128746032,0.6510501503944397,0.4538896381855011,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43414306640625,0.8033321499824524,0.3317988514900207,0.3176610469818115,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4339904785156,0.6907058954238892,0.2084238082170486,0.9553019404411316,286.4342041015625,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1300964355469,286.4346923828125,1.0,0.553803026676178,1.0,1.0,0.0,1.0,-2.8560237884521484,2.8560171127319336,6.560330803040415e-06,2.206925868988037,0.8363953828811646,0.8363953828811646,0.0,155.0515899658203,170.0,33239.67578125,-0.0,2086.20703125,1.0,283.1499938964844,285.6051330566406,293.4242248535156,295.61981201171875,293.1499938964844,293.1499938964844,283.1499938964844,33684.05859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029682636260986,1.0,0.0,0.0,3.23392915725708,3.233948945999145,6.978374926802644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.3544921875,0.0,1102.31103515625,1895.4371337890625,0.0,2498.5947265625,0.805894672870636,1.0,0.0,3.0,1.0,0.0
12419940,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450988769531,0.7159295678138733,0.2404982149600982,0.2203412652015686,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4451599121094,0.8742474913597107,0.4499721229076385,0.4292677640914917,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4451599121094,0.9899930357933044,0.6463174819946289,0.4532358050346374,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.44512939453125,0.7919585704803467,0.3304417133331299,0.316754937171936,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450988769531,0.680246114730835,0.207159474492073,0.9513583183288574,286.4451599121094,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.1073608398437,286.4451904296875,1.0,0.5572716593742371,1.0,1.0,0.0,1.0,-2.8465352058410645,2.8465285301208496,6.517493147839559e-06,2.1999008655548096,0.8293588757514954,0.8293588757514954,0.0,162.8384552001953,173.0,32679.978515625,-0.0,2108.23681640625,1.0,283.1499938964844,285.6241760253906,293.370849609375,295.5365905761719,293.1499938964844,293.1499938964844,283.1499938964844,32813.38671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004288673400879,1.0,0.0,0.0,3.1556551456451416,3.15567398071289,6.644654035881103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.64306640625,0.0,1028.9794921875,1895.4371337890625,0.0,2475.3466796875,0.7872666716575623,1.0,0.0,3.0,1.0,0.0
12420000,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450988769531,0.7159295678138733,0.2404982149600982,0.2203412652015686,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4451599121094,0.8742474913597107,0.4499721229076385,0.4292677640914917,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4451599121094,0.9899930357933044,0.6463174819946289,0.4532358050346374,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.44512939453125,0.7919585704803467,0.3304417133331299,0.316754937171936,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450988769531,0.680246114730835,0.207159474492073,0.9513583183288574,286.4451599121094,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.1073608398437,286.4451904296875,1.0,0.5572716593742371,1.0,1.0,0.0,1.0,-2.8465352058410645,2.8465285301208496,6.517493147839559e-06,2.1999008655548096,0.8293588757514954,0.8293588757514954,0.0,162.8384552001953,173.0,32679.978515625,-0.0,2108.23681640625,1.0,283.1499938964844,285.6241760253906,293.370849609375,295.5365905761719,293.1499938964844,293.1499938964844,283.1499938964844,32813.38671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004288673400879,1.0,0.0,0.0,3.1556551456451416,3.15567398071289,6.644654035881103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.64306640625,0.0,1028.9794921875,1895.4371337890625,0.0,2475.3466796875,0.7872666716575623,1.0,0.0,3.0,1.0,0.0
12420060,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559020996094,0.7079657912254333,0.2390388399362564,0.2192914187908172,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559631347656,0.8647649884223938,0.4478245973587036,0.4275294542312622,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559936523437,0.9809263944625854,0.6435593366622925,0.4512855112552643,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559326171875,0.7833194136619568,0.3289553225040436,0.3156342208385467,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559020996094,0.6722365021705627,0.2058131247758865,0.9465989470481871,286.4559631347656,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09539794921875,286.4560546875,1.0,0.5592840909957886,1.0,1.0,0.0,1.0,-2.8339080810546875,2.833901643753052,6.459767519118032e-06,2.1901278495788574,0.8212558031082153,0.8212558031082153,0.0,168.75363159179688,176.0,32054.857421875,-0.0,2115.70703125,1.0,283.1499938964844,285.6441650390625,293.315673828125,295.44415283203125,293.1499938964844,293.1499938964844,283.1499938964844,31918.966796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959831953048706,1.0,0.0,0.0,3.070169448852539,3.07018780708313,6.289527618719148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.216796875,0.0,953.0082397460938,1895.4371337890625,0.0,2434.7587890625,0.76702880859375,1.0,0.0,3.0,1.0,0.0
12420120,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559020996094,0.7079657912254333,0.2390388399362564,0.2192914187908172,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559631347656,0.8647649884223938,0.4478245973587036,0.4275294542312622,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559936523437,0.9809263944625854,0.6435593366622925,0.4512855112552643,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559326171875,0.7833194136619568,0.3289553225040436,0.3156342208385467,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559020996094,0.6722365021705627,0.2058131247758865,0.9465989470481871,286.4559631347656,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09539794921875,286.4560546875,1.0,0.5592840909957886,1.0,1.0,0.0,1.0,-2.8339080810546875,2.833901643753052,6.459767519118032e-06,2.1901278495788574,0.8212558031082153,0.8212558031082153,0.0,168.75363159179688,176.0,32054.857421875,-0.0,2115.70703125,1.0,283.1499938964844,285.6441650390625,293.315673828125,295.44415283203125,293.1499938964844,293.1499938964844,283.1499938964844,31918.966796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959831953048706,1.0,0.0,0.0,3.070169448852539,3.07018780708313,6.289527618719148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.216796875,0.0,953.0082397460938,1895.4371337890625,0.0,2434.7587890625,0.76702880859375,1.0,0.0,3.0,1.0,0.0
12420180,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.469970703125,0.7012452483177185,0.2375342696905136,0.2181470990180969,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4700927734375,0.8573204278945923,0.4456113278865814,0.4256704151630401,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4701232910156,0.9734740257263184,0.6413873434066772,0.4498729705810547,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47003173828125,0.7764655351638794,0.3273956477642059,0.3143869340419769,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4699401855469,0.6658366322517395,0.2044269144535064,0.9414032697677612,286.4700927734375,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.086669921875,286.4703063964844,1.0,0.5605074167251587,1.0,1.0,0.0,1.0,-2.820857524871826,2.8208510875701904,6.400444817700191e-06,2.180058717727661,0.8121498823165894,0.8121498823165894,0.0,173.4200897216797,179.0,31388.240234375,-0.0,2116.465087890625,1.0,283.1499938964844,285.6673889160156,293.2612609863281,295.3495178222656,293.1499938964844,293.1499938964844,283.1499938964844,31008.78125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903167605400085,1.0,0.0,0.0,2.978200435638428,2.978217601776123,5.91835714658373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.87353515625,0.0,875.846923828125,1895.4371337890625,0.0,2383.24365234375,0.7453558444976807,1.0,0.0,3.0,1.0,0.0
12420240,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.469970703125,0.7012452483177185,0.2375342696905136,0.2181470990180969,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4700927734375,0.8573204278945923,0.4456113278865814,0.4256704151630401,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4701232910156,0.9734740257263184,0.6413873434066772,0.4498729705810547,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47003173828125,0.7764655351638794,0.3273956477642059,0.3143869340419769,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4699401855469,0.6658366322517395,0.2044269144535064,0.9414032697677612,286.4700927734375,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.086669921875,286.4703063964844,1.0,0.5605074167251587,1.0,1.0,0.0,1.0,-2.820857524871826,2.8208510875701904,6.400444817700191e-06,2.180058717727661,0.8121498823165894,0.8121498823165894,0.0,173.4200897216797,179.0,31388.240234375,-0.0,2116.465087890625,1.0,283.1499938964844,285.6673889160156,293.2612609863281,295.3495178222656,293.1499938964844,293.1499938964844,283.1499938964844,31008.78125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903167605400085,1.0,0.0,0.0,2.978200435638428,2.978217601776123,5.91835714658373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.87353515625,0.0,875.846923828125,1895.4371337890625,0.0,2383.24365234375,0.7453558444976807,1.0,0.0,3.0,1.0,0.0
12420300,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4813232421875,0.6982271671295166,0.2367708534002304,0.2175517231225967,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815979003906,0.8540549278259277,0.4444883465766907,0.4247105121612549,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.481689453125,0.9700849652290344,0.6403670907020569,0.4492231905460357,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814758300781,0.7734396457672119,0.3265955746173858,0.3137300312519073,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4812316894531,0.6630008220672607,0.2037226557731628,0.9386953115463256,286.4815673828125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0828552246094,286.482177734375,1.0,0.5609330534934998,1.0,1.0,0.0,1.0,-2.814163446426392,2.814157009124756,6.370119535858976e-06,2.1748926639556885,0.8072773814201355,0.8072773814201355,0.0,175.46881103515625,179.0,31008.986328125,-0.0,2115.182373046875,1.0,283.1499938964844,285.6836242675781,293.2337951660156,295.29986572265625,293.1499938964844,293.1499938964844,283.1499938964844,30393.359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871512174606323,1.0,0.0,0.0,2.922534227371216,2.922550916671753,5.699181997442793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.6640625,0.0,830.8397827148438,1895.4371337890625,0.0,2354.578125,0.7349796295166016,1.0,0.0,3.0,1.0,0.0
12420360,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.487548828125,0.6953770518302917,0.2359999418258667,0.2169479429721832,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4877319335937,0.8510105013847351,0.4433548748493194,0.4237395823001861,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48779296875,0.9668520092964172,0.6393588781356812,0.4485897421836853,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4876708984375,0.7706085443496704,0.3257826566696167,0.3130586147308349,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48748779296875,0.6603424549102783,0.2030108273029327,0.9359378218650818,286.4877014160156,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.07928466796875,286.48809814453125,1.0,0.5612714290618896,1.0,1.0,0.0,1.0,-2.8073885440826416,2.807382345199585,6.33950139672379e-06,2.169663906097412,0.8020807504653931,0.8020807504653931,0.0,177.38270568847656,182.0,30681.419921875,-0.0,2113.117431640625,1.0,283.1499938964844,285.6939392089844,293.206787109375,295.2527770996094,293.1499938964844,293.1499938964844,283.1499938964844,30090.921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838624715805054,1.0,0.0,0.0,2.880336284637451,2.88035249710083,5.535791274269286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.603515625,0.0,798.7268676757812,1895.4371337890625,0.0,2324.887451171875,0.7223912477493286,1.0,0.0,3.0,1.0,0.0
12420420,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5092163085937,0.6900055408477783,0.2344438880681991,0.2157131731510162,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.50946044921875,0.845366358757019,0.4410687088966369,0.421762615442276,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.509521484375,0.960651993751526,0.6373553276062012,0.4473251402378082,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5093688964844,0.7653377056121826,0.3241287171840668,0.3116739690303802,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5091552734375,0.6553865671157837,0.2015695720911026,0.9302827715873718,286.5094299316406,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.07281494140625,286.5099792480469,1.0,0.5617692470550537,1.0,1.0,0.0,1.0,-2.793548345565796,2.79354214668274,6.2771732700639404e-06,2.1589789390563965,0.7911258339881897,0.7911258339881897,0.0,180.95538330078125,170.0,29933.529296875,-0.0,2107.292236328125,1.0,283.1499938964844,285.7242736816406,293.1510314941406,295.1525573730469,293.1499938964844,293.1499938964844,283.1499938964844,29155.380859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767700552940369,1.0,0.0,0.0,2.776573896408081,2.7765893936157227,5.144128749634547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.1474609375,0.0,722.2706909179688,1895.4371337890625,0.0,2261.189697265625,0.6981329917907715,1.0,0.0,3.0,1.0,0.0
12420480,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5092163085937,0.6900055408477783,0.2344438880681991,0.2157131731510162,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.50946044921875,0.845366358757019,0.4410687088966369,0.421762615442276,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.509521484375,0.960651993751526,0.6373553276062012,0.4473251402378082,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5093688964844,0.7653377056121826,0.3241287171840668,0.3116739690303802,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5091552734375,0.6553865671157837,0.2015695720911026,0.9302827715873718,286.5094299316406,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.07281494140625,286.5099792480469,1.0,0.5617692470550537,1.0,1.0,0.0,1.0,-2.793548345565796,2.79354214668274,6.2771732700639404e-06,2.1589789390563965,0.7911258339881897,0.7911258339881897,0.0,180.95538330078125,170.0,29933.529296875,-0.0,2107.292236328125,1.0,283.1499938964844,285.7242736816406,293.1510314941406,295.1525573730469,293.1499938964844,293.1499938964844,283.1499938964844,29155.380859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767700552940369,1.0,0.0,0.0,2.776573896408081,2.7765893936157227,5.144128749634547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.1474609375,0.0,722.2706909179688,1895.4371337890625,0.0,2261.189697265625,0.6981329917907715,1.0,0.0,3.0,1.0,0.0
12420540,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5338134765625,0.6904992461204529,0.2328906208276748,0.2142332792282104,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5340576171875,0.8463253974914551,0.4387709200382232,0.4195175468921661,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341491699219,0.962529957294464,0.6353551745414734,0.4458781778812408,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5339660644531,0.7662408947944641,0.3224518597126007,0.3100101053714752,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5337219238281,0.6557026505470276,0.2001193463802337,0.9233643412590028,286.5340270996094,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0671691894531,286.53466796875,1.0,0.557603657245636,1.0,1.0,0.0,1.0,-2.777021646499634,2.777015447616577,6.20320997768431e-06,2.146247625350952,0.7793084979057312,0.7793084979057312,0.0,178.0679168701172,158.0,29132.96875,-0.0,2066.48291015625,1.0,283.1499938964844,285.75750732421875,293.0932922363281,295.0477600097656,293.1499938964844,293.1499938964844,283.1499938964844,28210.1328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689984440803528,1.0,0.0,0.0,2.66755747795105,2.667571783065796,4.748111166463787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.853515625,0.0,647.59619140625,1895.4371337890625,0.0,2191.949462890625,0.6727428436279297,1.0,0.0,3.0,1.0,0.0
12420600,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5338134765625,0.6904992461204529,0.2328906208276748,0.2142332792282104,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5340576171875,0.8463253974914551,0.4387709200382232,0.4195175468921661,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341491699219,0.962529957294464,0.6353551745414734,0.4458781778812408,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5339660644531,0.7662408947944641,0.3224518597126007,0.3100101053714752,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5337219238281,0.6557026505470276,0.2001193463802337,0.9233643412590028,286.5340270996094,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0671691894531,286.53466796875,1.0,0.557603657245636,1.0,1.0,0.0,1.0,-2.777021646499634,2.777015447616577,6.20320997768431e-06,2.146247625350952,0.7793084979057312,0.7793084979057312,0.0,178.0679168701172,158.0,29132.96875,-0.0,2066.48291015625,1.0,283.1499938964844,285.75750732421875,293.0932922363281,295.0477600097656,293.1499938964844,293.1499938964844,283.1499938964844,28210.1328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689984440803528,1.0,0.0,0.0,2.66755747795105,2.667571783065796,4.748111166463787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.853515625,0.0,647.59619140625,1895.4371337890625,0.0,2191.949462890625,0.6727428436279297,1.0,0.0,3.0,1.0,0.0
12420660,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5618896484375,0.6948142051696777,0.2313818484544754,0.2126408219337463,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56219482421875,0.8515768051147461,0.4364932179450989,0.4171314537525177,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.56231689453125,0.9694812297821044,0.6333747506141663,0.4443288147449493,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56207275390625,0.771159291267395,0.3207856714725494,0.3081962168216705,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.561767578125,0.6594458222389221,0.1986967176198959,0.9158064126968384,286.5621643066406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.06256103515625,286.56298828125,1.0,0.5510433912277222,1.0,1.0,0.0,1.0,-2.759115695953369,2.7591094970703125,6.123484581621597e-06,2.1324143409729004,0.7666756510734558,0.7666756510734558,0.0,171.2290496826172,146.0,28286.7421875,-0.0,2005.2957763671875,1.0,283.1499938964844,285.794189453125,293.0333251953125,294.937744140625,293.1499938964844,293.1499938964844,283.1499938964844,27253.447265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604159712791443,1.0,0.0,0.0,2.5536372661590576,2.5536508560180664,4.351227289589588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.00244140625,0.0,575.4560546875,1895.4371337890625,0.0,2116.22216796875,0.6463103890419006,1.0,0.0,3.0,1.0,0.0
12420720,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5618896484375,0.6948142051696777,0.2313818484544754,0.2126408219337463,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56219482421875,0.8515768051147461,0.4364932179450989,0.4171314537525177,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.56231689453125,0.9694812297821044,0.6333747506141663,0.4443288147449493,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56207275390625,0.771159291267395,0.3207856714725494,0.3081962168216705,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.561767578125,0.6594458222389221,0.1986967176198959,0.9158064126968384,286.5621643066406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.06256103515625,286.56298828125,1.0,0.5510433912277222,1.0,1.0,0.0,1.0,-2.759115695953369,2.7591094970703125,6.123484581621597e-06,2.1324143409729004,0.7666756510734558,0.7666756510734558,0.0,171.2290496826172,146.0,28286.7421875,-0.0,2005.2957763671875,1.0,283.1499938964844,285.794189453125,293.0333251953125,294.937744140625,293.1499938964844,293.1499938964844,283.1499938964844,27253.447265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604159712791443,1.0,0.0,0.0,2.5536372661590576,2.5536508560180664,4.351227289589588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.00244140625,0.0,575.4560546875,1895.4371337890625,0.0,2116.22216796875,0.6463103890419006,1.0,0.0,3.0,1.0,0.0
12420780,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946044921875,0.7017301917076111,0.2299190759658813,0.2110105007886886,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5950012207031,0.8598793745040894,0.4342440664768219,0.4146869778633117,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5951538085937,0.9792520403862,0.6314206719398499,0.4427345693111419,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5948486328125,0.7788984179496765,0.3191373944282532,0.3063143789768219,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5944519042969,0.6656267642974854,0.197309210896492,0.9080044627189636,286.594970703125,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0589294433594,286.5959777832031,1.0,0.5430517196655273,1.0,1.0,0.0,1.0,-2.7406649589538574,2.74065899848938,6.04185424890602e-06,2.1181511878967285,0.7532971501350403,0.7532971501350403,0.0,162.2536163330078,134.0,27400.484375,-0.0,1933.9952392578125,1.0,283.1499938964844,285.8351135253906,292.9715881347656,294.8233642578125,293.1499938964844,293.1499938964844,283.1499938964844,26282.125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509626150131226,1.0,0.0,0.0,2.4353530406951904,2.435365676879883,3.957466390147602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.21826171875,0.0,506.6006164550781,1895.4371337890625,0.0,2033.7850341796875,0.6189650893211365,1.0,0.0,3.0,1.0,0.0
12420840,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946044921875,0.7017301917076111,0.2299190759658813,0.2110105007886886,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5950012207031,0.8598793745040894,0.4342440664768219,0.4146869778633117,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5951538085937,0.9792520403862,0.6314206719398499,0.4427345693111419,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5948486328125,0.7788984179496765,0.3191373944282532,0.3063143789768219,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5944519042969,0.6656267642974854,0.197309210896492,0.9080044627189636,286.594970703125,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0589294433594,286.5959777832031,1.0,0.5430517196655273,1.0,1.0,0.0,1.0,-2.7406649589538574,2.74065899848938,6.04185424890602e-06,2.1181511878967285,0.7532971501350403,0.7532971501350403,0.0,162.2536163330078,134.0,27400.484375,-0.0,1933.9952392578125,1.0,283.1499938964844,285.8351135253906,292.9715881347656,294.8233642578125,293.1499938964844,293.1499938964844,283.1499938964844,26282.125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509626150131226,1.0,0.0,0.0,2.4353530406951904,2.435365676879883,3.957466390147602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.21826171875,0.0,506.6006164550781,1895.4371337890625,0.0,2033.7850341796875,0.6189650893211365,1.0,0.0,3.0,1.0,0.0
12420900,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163330078125,0.7059911489486694,0.229203999042511,0.2101901471614837,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.616943359375,0.8650416135787964,0.4331319034099579,0.4134542644023895,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171569824219,0.9847570657730104,0.6304566860198975,0.4419285356998443,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.61669921875,0.783679187297821,0.3183208107948303,0.305359423160553,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6161193847656,0.6695191860198975,0.1966287940740585,0.904067039489746,286.6169128417969,287.6159973144531,292.0,289.989501953125,292.00152587890625,297.0574035644531,286.6184387207031,1.0,0.538707971572876,1.0,1.0,0.0,1.0,-2.731349468231201,2.731343507766724,6.000844223308377e-06,2.110948085784912,0.7463995218276978,0.7463995218276978,0.0,157.27745056152344,134.0,26907.087890625,-0.0,1896.2642822265625,1.0,283.1499938964844,285.861083984375,292.9398193359375,294.76287841796875,293.1499938964844,293.1499938964844,283.1499938964844,25630.4609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458785176277161,1.0,0.0,0.0,2.367520332336426,2.36753249168396,3.740079534964025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.13525390625,0.0,469.2810363769531,1895.4371337890625,0.0,1989.9022216796875,0.6059640645980835,1.0,0.0,3.0,1.0,0.0
12420960,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6324768066406,0.7107322812080383,0.2284986823797226,0.2093739211559295,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6329650878906,0.8708875775337219,0.4320276975631714,0.4122248589992523,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6331481933594,0.9905216097831726,0.629500687122345,0.4411275088787079,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6327819824219,0.7890596389770508,0.3175089061260223,0.3044033348560333,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322937011719,0.6739491820335388,0.1959570944309234,0.9001361131668091,286.6329345703125,287.6614685058594,291.9633483886719,289.9599914550781,291.96484375,297.0561218261719,286.6341857910156,1.0,0.53419429063797,1.0,1.0,0.0,1.0,-2.722055435180664,2.7220494747161865,5.960066118859686e-06,2.1037609577178955,0.7392423152923584,0.7392423152923584,0.0,152.06997680664062,122.0,26477.08203125,-0.0,1857.733642578125,1.0,283.1499938964844,285.880615234375,292.9084777832031,294.70526123046875,293.1499938964844,293.1499938964844,283.1499938964844,25295.123046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740619957447052,1.0,0.0,0.0,2.3134398460388184,2.3134512901306152,3.571163915694342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.873046875,0.0,441.7502136230469,1895.4371337890625,0.0,1944.86572265625,0.5908815860748291,1.0,0.0,3.0,1.0,0.0
12421020,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.66290283203125,0.7171747088432312,0.2276118546724319,0.2083301246166229,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66357421875,0.8793302774429321,0.4306299686431885,0.4106498658657074,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6637878417969,0.9980466961860656,0.6282986402511597,0.4400966763496399,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6632995605469,0.7967634797096252,0.3164790272712707,0.3031745254993438,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6626892089844,0.6803656220436096,0.1951102316379547,0.8951075077056885,286.6635131835937,287.7196655273437,291.9164123535156,289.9217834472656,291.9179382324219,297.0547180175781,286.6651611328125,1.0,0.5282285213470459,1.0,1.0,0.0,1.0,-2.710112333297729,2.710106372833252,5.907874310651096e-06,2.0945277214050293,0.7299816012382507,0.7299816012382507,0.0,145.1879425048828,122.0,25836.912109375,-0.0,1807.728759765625,1.0,283.1499938964844,285.9156188964844,292.8669738769531,294.6261901855469,293.1499938964844,293.1499938964844,283.1499938964844,24520.263671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334954142570496,1.0,0.0,0.0,2.2280073165893555,2.228018283843994,3.312276533051773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.986328125,0.0,399.431396484375,1895.4371337890625,0.0,1884.447509765625,0.5739708542823792,1.0,0.0,3.0,1.0,0.0
12421080,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6753845214844,0.7203606367111206,0.2271084189414978,0.2077662050724029,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759033203125,0.88370281457901,0.4298387467861175,0.4097888767719269,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67608642578125,0.9990000128746032,0.6277642250061035,0.4364057779312134,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756896972656,0.8007205128669739,0.3158926963806152,0.3025048375129699,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6752014160156,0.6836675405502319,0.1946300268173217,0.8923871517181396,286.67584228515625,287.7524108886719,291.8900146484375,289.90008544921875,291.8915405273437,297.0540771484375,286.6770324707031,1.0,0.5246477127075195,1.0,1.0,0.0,1.0,-2.700249433517456,2.7002434730529785,5.865307684871368e-06,2.087074518203736,0.7245912551879883,0.7245912551879883,0.0,141.6800079345703,110.0,25503.724609375,-0.0,1776.5042724609375,1.0,283.1499938964844,285.930419921875,292.843994140625,294.5834655761719,293.1499938964844,293.1499938964844,283.1499938964844,24280.3828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293726205825806,1.0,0.0,0.0,2.1883416175842285,2.188352346420288,3.195388273979916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.7412109375,0.0,381.281005859375,1895.4371337890625,0.0,1849.813720703125,0.5621551871299744,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.712158203125,0.7284767031669617,0.2256733775138855,0.206202745437622,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71258544921875,0.8952127695083618,0.4276034235954284,0.4074001014232635,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7127380371094,0.9990000128746032,0.6287365555763245,0.4178059697151184,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.71240234375,0.8109098672866821,0.3142217695713043,0.3006421327590942,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71197509765625,0.692290723323822,0.1932755559682846,0.884899914264679,286.7125549316406,287.84332275390625,291.8166809082031,289.8392028808594,291.8182067871094,297.0552062988281,286.71356201171875,1.0,0.5136271119117737,1.0,1.0,0.0,1.0,-2.6616106033325195,2.661604881286621,5.698673248843988e-06,2.057220220565796,0.7091793417930603,0.7091793417930603,0.0,132.50938415527344,98.0,24419.587890625,-0.0,1678.0587158203125,1.0,283.1499938964844,285.9769287109375,292.7767944335937,294.4538269042969,293.1499938964844,293.1499938964844,283.1499938964844,23255.955078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169080376625061,1.0,0.0,0.0,2.0607192516326904,2.0607290267944336,2.833551207004348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.1259765625,0.0,325.67449951171875,1895.4371337890625,0.0,1746.6571044921875,0.53297358751297,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.712158203125,0.7284767031669617,0.2256733775138855,0.206202745437622,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71258544921875,0.8952127695083618,0.4276034235954284,0.4074001014232635,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7127380371094,0.9990000128746032,0.6287365555763245,0.4178059697151184,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.71240234375,0.8109098672866821,0.3142217695713043,0.3006421327590942,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71197509765625,0.692290723323822,0.1932755559682846,0.884899914264679,286.7125549316406,287.84332275390625,291.8166809082031,289.8392028808594,291.8182067871094,297.0552062988281,286.71356201171875,1.0,0.5136271119117737,1.0,1.0,0.0,1.0,-2.6616106033325195,2.661604881286621,5.698673248843988e-06,2.057220220565796,0.7091793417930603,0.7091793417930603,0.0,132.50938415527344,98.0,24419.587890625,-0.0,1678.0587158203125,1.0,283.1499938964844,285.9769287109375,292.7767944335937,294.4538269042969,293.1499938964844,293.1499938964844,283.1499938964844,23255.955078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169080376625061,1.0,0.0,0.0,2.0607192516326904,2.0607290267944336,2.833551207004348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.1259765625,0.0,325.67449951171875,1895.4371337890625,0.0,1746.6571044921875,0.53297358751297,1.0,0.0,3.0,1.0,0.0
12421260,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7518920898437,0.7384399175643921,0.2242255359888076,0.2045939713716507,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7524108886719,0.9096733927726746,0.4253489673137665,0.4049581289291382,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525634765625,0.9990000128746032,0.6329375505447388,0.39671191573143,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.752197265625,0.8226886987686157,0.3125255703926086,0.2987214624881744,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.751708984375,0.7029759883880615,0.1919223219156265,0.8772724866867065,286.7523498535156,287.93426513671875,291.74334716796875,289.7774353027344,291.7449035644531,297.0668640136719,286.7535705566406,1.0,0.501593291759491,1.0,1.0,0.0,1.0,-2.6199252605438232,2.619919776916504,5.521496404981008e-06,2.0249648094177246,0.6931020021438599,0.6931020021438599,0.0,122.62632751464844,101.0,23294.359375,-0.0,1574.5797119140625,1.0,283.1499938964844,286.0267639160156,292.70709228515625,294.3175354003906,293.1499938964844,293.1499938964844,283.1499938964844,22211.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028096914291382,1.0,0.0,0.0,1.931123971939087,1.9311329126358032,2.488362724761828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.73388671875,0.0,275.0955505371094,1895.4371337890625,0.0,1632.996826171875,0.5034669041633606,1.0,0.0,3.0,1.0,0.0
12421320,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7518920898437,0.7384399175643921,0.2242255359888076,0.2045939713716507,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7524108886719,0.9096733927726746,0.4253489673137665,0.4049581289291382,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525634765625,0.9990000128746032,0.6329375505447388,0.39671191573143,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.752197265625,0.8226886987686157,0.3125255703926086,0.2987214624881744,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.751708984375,0.7029759883880615,0.1919223219156265,0.8772724866867065,286.7523498535156,287.93426513671875,291.74334716796875,289.7774353027344,291.7449035644531,297.0668640136719,286.7535705566406,1.0,0.501593291759491,1.0,1.0,0.0,1.0,-2.6199252605438232,2.619919776916504,5.521496404981008e-06,2.0249648094177246,0.6931020021438599,0.6931020021438599,0.0,122.62632751464844,101.0,23294.359375,-0.0,1574.5797119140625,1.0,283.1499938964844,286.0267639160156,292.70709228515625,294.3175354003906,293.1499938964844,293.1499938964844,283.1499938964844,22211.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028096914291382,1.0,0.0,0.0,1.931123971939087,1.9311329126358032,2.488362724761828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.73388671875,0.0,275.0955505371094,1895.4371337890625,0.0,1632.996826171875,0.5034669041633606,1.0,0.0,3.0,1.0,0.0
12421380,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8035888671875,0.7443334460258484,0.2228150963783264,0.2031393498182296,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8044128417969,0.9189762473106384,0.4231391251087188,0.4026790261268616,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046264648437,0.9990000128746032,0.6381651759147644,0.3840145468711853,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8040771484375,0.8295163512229919,0.3108570277690887,0.2969515025615692,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80328369140625,0.709121823310852,0.1906272619962692,0.8704848885536194,286.8043212890625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.0899963378906,286.80645751953125,1.0,0.4940924048423767,1.0,1.0,0.0,1.0,-2.589881420135498,2.5898759365081787,5.3950898291077465e-06,2.0014963150024414,0.6765715479850769,0.6765715479850769,0.0,116.7184600830078,104.0,22189.09765625,-0.0,1507.224609375,1.0,283.1499938964844,286.0860290527344,292.6376037597656,294.18023681640625,293.1499938964844,293.1499938964844,283.1499938964844,21136.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872476935386658,1.0,0.0,0.0,1.80079448223114,1.80080246925354,2.163822898637591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.15087890625,0.0,229.79502868652344,1895.4371337890625,0.0,1511.60400390625,0.4768934845924377,1.0,0.0,3.0,1.0,0.0
