time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421440,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8035888671875,0.7443334460258484,0.2228150963783264,0.2031393498182296,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8044128417969,0.9189762473106384,0.4231391251087188,0.4026790261268616,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046264648437,0.9990000128746032,0.6381651759147644,0.3840145468711853,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8040771484375,0.8295163512229919,0.3108570277690887,0.2969515025615692,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80328369140625,0.709121823310852,0.1906272619962692,0.8704848885536194,286.8043212890625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.0899963378906,286.80645751953125,1.0,0.4940924048423767,1.0,1.0,0.0,1.0,-2.589881420135498,2.5898759365081787,5.3950898291077465e-06,2.0014963150024414,0.6765715479850769,0.6765715479850769,0.0,116.7184600830078,104.0,22189.09765625,-0.0,1507.224609375,1.0,283.1499938964844,286.0860290527344,292.6376037597656,294.18023681640625,293.1499938964844,293.1499938964844,283.1499938964844,21136.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872476935386658,1.0,0.0,0.0,1.80079448223114,1.80080246925354,2.163822898637591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.15087890625,0.0,229.79502868652344,1895.4371337890625,0.0,1511.60400390625,0.4768934845924377,1.0,0.0,3.0,1.0,0.0
12421500,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265991210937,0.7458115220069885,0.2221052944660186,0.202456921339035,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.9214475154876708,0.4220363795757293,0.4015931189060211,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8276062011719,0.9990000128746032,0.6402578949928284,0.3803290724754333,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8270874023437,0.8312758207321167,0.3100190758705139,0.2961132824420929,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8263244628906,0.7106035947799683,0.1899917870759964,0.8673781156539917,286.8273010253906,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.10028076171875,286.8293762207031,1.0,0.4914957880973816,1.0,1.0,0.0,1.0,-2.578584671020508,2.5785791873931885,5.348017566575436e-06,1.9927111864089968,0.6680521965026855,0.6680521965026855,0.0,114.94815826416016,104.0,21709.267578125,-0.0,1484.245361328125,1.0,283.1499938964844,286.11151123046875,292.6055908203125,294.1178894042969,293.1499938964844,293.1499938964844,283.1499938964844,20857.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794067025184631,1.0,0.0,0.0,1.7467612028121948,1.7467689514160156,2.035918953424698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.23583984375,0.0,213.19985961914065,1895.4371337890625,0.0,1452.1798095703125,0.4652481377124786,1.0,0.0,3.0,1.0,0.0
12421560,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490600585937,0.7464960217475891,0.2213813662528991,0.201782539486885,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.849853515625,0.92271888256073,0.4209221601486206,0.4005185067653656,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8500366210937,0.9990000128746032,0.6419296860694885,0.377966433763504,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8495178222656,0.8321629762649536,0.3091679215431213,0.2952845096588135,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487854003906,0.7112672924995422,0.1893518269062042,0.864361584186554,286.8497619628906,288.1161193847656,291.5966796875,289.65203857421875,291.5982666015625,297.10821533203125,286.8518371582031,1.0,0.489493727684021,1.0,1.0,0.0,1.0,-2.569020986557007,2.5690157413482666,5.3083385864738375e-06,1.9852782487869265,0.6593709588050842,0.6593709588050842,0.0,113.74171447753906,107.0,21248.5546875,-0.0,1466.2135009765625,1.0,283.1499938964844,286.1360778808594,292.57501220703125,294.0585632324219,293.1499938964844,293.1499938964844,283.1499938964844,20650.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717515587806702,1.0,0.0,0.0,1.6956106424331665,1.6956181526184082,1.9184288646556524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.794921875,0.0,198.47857666015625,1895.4371337890625,0.0,1395.3543701171875,0.4544095993041992,1.0,0.0,3.0,1.0,0.0
12421620,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941955566406,0.7459577322006226,0.219891682267189,0.200438767671585,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89501953125,0.9223796725273132,0.4186575412750244,0.3983803987503052,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89520263671875,0.9990000128746032,0.6441416144371033,0.3763047754764557,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946838378906,0.8318518400192261,0.3074239790439605,0.293633222579956,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939208984375,0.710668683052063,0.1880410313606262,0.8584310412406921,286.8948974609375,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1169738769531,286.8970642089844,1.0,0.4868351817131042,1.0,1.0,0.0,1.0,-2.553725242614746,2.553719997406006,5.245208285487024e-06,1.9734011888504028,0.6415596604347229,0.6415596604347229,0.0,112.6051788330078,110.0,20360.552734375,-0.0,1441.0765380859375,1.0,283.1499938964844,286.1842956542969,292.5154113769531,293.9447326660156,293.1499938964844,293.1499938964844,283.1499938964844,20374.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570969820022583,1.0,0.0,0.0,1.59867525100708,1.5986822843551636,1.705351593273008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.458984375,0.0,172.95974731445312,1895.4371337890625,0.0,1290.0286865234375,0.4343456923961639,1.0,0.0,3.0,1.0,0.0
12421680,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941955566406,0.7459577322006226,0.219891682267189,0.200438767671585,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89501953125,0.9223796725273132,0.4186575412750244,0.3983803987503052,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89520263671875,0.9990000128746032,0.6441416144371033,0.3763047754764557,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946838378906,0.8318518400192261,0.3074239790439605,0.293633222579956,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939208984375,0.710668683052063,0.1880410313606262,0.8584310412406921,286.8948974609375,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1169738769531,286.8970642089844,1.0,0.4868351817131042,1.0,1.0,0.0,1.0,-2.553725242614746,2.553719997406006,5.245208285487024e-06,1.9734011888504028,0.6415596604347229,0.6415596604347229,0.0,112.6051788330078,110.0,20360.552734375,-0.0,1441.0765380859375,1.0,283.1499938964844,286.1842956542969,292.5154113769531,293.9447326660156,293.1499938964844,293.1499938964844,283.1499938964844,20374.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570969820022583,1.0,0.0,0.0,1.59867525100708,1.5986822843551636,1.705351593273008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.458984375,0.0,172.95974731445312,1895.4371337890625,0.0,1290.0286865234375,0.4343456923961639,1.0,0.0,3.0,1.0,0.0
12421740,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413452148437,0.7434128522872925,0.2183540314435959,0.1990930736064911,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94219970703125,0.919007420539856,0.4163516163825989,0.3962467312812805,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9424133300781,0.9990000128746032,0.6450236439704895,0.3778471946716308,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418640136719,0.8293359875679016,0.3056289553642273,0.2919779121875763,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410400390625,0.7079578042030334,0.1866744607686996,0.8524867296218872,286.9421081542969,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1174621582031,286.9444274902344,1.0,0.4855616986751556,1.0,1.0,0.0,1.0,-2.542265653610229,2.5422604084014893,5.198187409405364e-06,1.9645164012908936,0.6231657266616821,0.6231657266616821,0.0,112.78646850585938,113.0,19495.345703125,-0.0,1426.890625,1.0,283.1499938964844,286.2330627441406,292.4549865722656,293.8326416015625,293.1499938964844,293.1499938964844,283.1499938964844,20214.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431249976158142,1.0,0.0,0.0,1.5061051845550537,1.5061118602752686,1.513575398348621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.755859375,0.0,151.19882202148438,1895.4371337890625,0.0,1194.098388671875,0.4157599210739136,1.0,0.0,3.0,1.0,0.0
12421800,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413452148437,0.7434128522872925,0.2183540314435959,0.1990930736064911,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94219970703125,0.919007420539856,0.4163516163825989,0.3962467312812805,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9424133300781,0.9990000128746032,0.6450236439704895,0.3778471946716308,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418640136719,0.8293359875679016,0.3056289553642273,0.2919779121875763,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410400390625,0.7079578042030334,0.1866744607686996,0.8524867296218872,286.9421081542969,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1174621582031,286.9444274902344,1.0,0.4855616986751556,1.0,1.0,0.0,1.0,-2.542265653610229,2.5422604084014893,5.198187409405364e-06,1.9645164012908936,0.6231657266616821,0.6231657266616821,0.0,112.78646850585938,113.0,19495.345703125,-0.0,1426.890625,1.0,283.1499938964844,286.2330627441406,292.4549865722656,293.8326416015625,293.1499938964844,293.1499938964844,283.1499938964844,20214.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431249976158142,1.0,0.0,0.0,1.5061051845550537,1.5061118602752686,1.513575398348621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.755859375,0.0,151.19882202148438,1895.4371337890625,0.0,1194.098388671875,0.4157599210739136,1.0,0.0,3.0,1.0,0.0
12421860,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9826965332031,0.740330696105957,0.2170584499835968,0.1979786455631256,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.9147577285766602,0.4144254028797149,0.3944848775863647,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9838562011719,0.9990000128746032,0.6449803709983826,0.3807466626167297,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.8261579275131226,0.3041165173053741,0.2906038761138916,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9823608398437,0.7046008110046387,0.1855027228593826,0.8474950194358826,286.9834899902344,288.3731994628906,291.38934326171875,289.4724426269531,291.3909912109375,297.1134338378906,286.9859619140625,1.0,0.4852049350738525,1.0,1.0,0.0,1.0,-2.5346429347991943,2.534637689590454,5.16704722031136e-06,1.9586155414581297,0.60756915807724,0.60756915807724,0.0,113.60708618164062,113.0,18782.994140625,-0.0,1420.5391845703125,1.0,283.1499938964844,286.2747497558594,292.4032287597656,293.7387390136719,293.1499938964844,293.1499938964844,283.1499938964844,20119.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317164897918701,1.0,0.0,0.0,1.431296467781067,1.431302785873413,1.3669500731339213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.14111328125,0.0,135.23556518554688,1895.4371337890625,0.0,1119.225341796875,0.4011146426200866,1.0,0.0,3.0,1.0,0.0
12421920,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916687011719,0.7395929098129272,0.216785117983818,0.1977454572916031,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925842285156,0.9137350916862488,0.4140208065509796,0.3941168487071991,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9928283691406,0.9990000128746032,0.6448846459388733,0.3815156817436218,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9922180175781,0.8253856897354126,0.30379718542099,0.2903158068656921,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913330078125,0.7037900686264038,0.1852525472640991,0.8464387655258179,286.99249267578125,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1121520996094,286.9949645996094,1.0,0.4852000772953033,1.0,1.0,0.0,1.0,-2.533229112625122,2.533223867416382,5.161283752386225e-06,1.9575220346450808,0.6042582392692566,0.6042582392692566,0.0,113.84675598144533,116.0,18633.935546875,-0.0,1419.7418212890625,1.0,283.1499938964844,286.2836608886719,292.3921813964844,293.7188415527344,293.1499938964844,293.1499938964844,283.1499938964844,20102.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293144226074219,1.0,0.0,0.0,1.4158142805099487,1.4158204793930054,1.3375375829127736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.40478515625,0.0,132.10299682617188,1895.4371337890625,0.0,1103.87353515625,0.3981270492076874,1.0,0.0,3.0,1.0,0.0
12421980,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0453186035156,0.7349892258644104,0.2151969820261001,0.196398839354515,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0463256835937,0.9074263572692872,0.411677747964859,0.3919943869113922,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0466003417969,0.9990000128746032,0.6439224481582642,0.386619508266449,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459289550781,0.8204991221427917,0.3019400238990783,0.2886490523815155,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04498291015625,0.6986779570579529,0.1837835758924484,0.8402726650238037,287.04620361328125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1028747558594,287.04888916015625,1.0,0.4854615032672882,1.0,1.0,0.0,1.0,-2.525780200958252,2.525775194168091,5.130984845891362e-06,1.951766848564148,0.584883987903595,0.584883987903595,0.0,115.5178451538086,119.0,17768.466796875,-0.0,1417.3092041015625,1.0,283.1499938964844,286.3363952636719,292.32720947265625,293.6026306152344,293.1499938964844,293.1499938964844,283.1499938964844,20006.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615207850933075,1.0,0.0,0.0,1.3271780014038086,1.3271838426589966,1.175308241840867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.1142578125,0.0,115.1849594116211,1895.4371337890625,0.0,1016.7285766601562,0.3812854886054992,1.0,0.0,3.0,1.0,0.0
12422040,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0453186035156,0.7349892258644104,0.2151969820261001,0.196398839354515,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0463256835937,0.9074263572692872,0.411677747964859,0.3919943869113922,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0466003417969,0.9990000128746032,0.6439224481582642,0.386619508266449,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459289550781,0.8204991221427917,0.3019400238990783,0.2886490523815155,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04498291015625,0.6986779570579529,0.1837835758924484,0.8402726650238037,287.04620361328125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1028747558594,287.04888916015625,1.0,0.4854615032672882,1.0,1.0,0.0,1.0,-2.525780200958252,2.525775194168091,5.130984845891362e-06,1.951766848564148,0.584883987903595,0.584883987903595,0.0,115.5178451538086,119.0,17768.466796875,-0.0,1417.3092041015625,1.0,283.1499938964844,286.3363952636719,292.32720947265625,293.6026306152344,293.1499938964844,293.1499938964844,283.1499938964844,20006.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615207850933075,1.0,0.0,0.0,1.3271780014038086,1.3271838426589966,1.175308241840867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.1142578125,0.0,115.1849594116211,1895.4371337890625,0.0,1016.7285766601562,0.3812854886054992,1.0,0.0,3.0,1.0,0.0
12422100,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07342529296875,0.7324813604354858,0.2143977284431457,0.1957264989614486,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744323730469,0.9040908217430116,0.4105041623115539,0.3909370005130768,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9990000128746032,0.6431514024734497,0.3895861506462097,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07403564453125,0.8177852630615234,0.3010036945343017,0.2878142595291137,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07305908203125,0.695861279964447,0.1830332577228546,0.8371450901031494,287.0743408203125,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.0971069335937,287.0770874023437,1.0,0.4857755899429321,1.0,1.0,0.0,1.0,-2.5225048065185547,2.5224997997283936,5.11769712829846e-06,1.949239730834961,0.5750179886817932,0.5750179886817932,0.0,116.53667449951172,119.0,17333.919921875,-0.0,1417.46240234375,1.0,283.1499938964844,286.3635559082031,292.29412841796875,293.5437316894531,293.1499938964844,293.1499938964844,283.1499938964844,19962.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6079227924346924,1.0,0.0,0.0,1.2835381031036377,1.283543825149536,1.099286706107705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.0771484375,0.0,107.4801025390625,1895.4371337890625,0.0,973.806640625,0.3731740117073059,1.0,0.0,3.0,1.0,0.0
12422160,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1021728515625,0.7298968434333801,0.2135960608720779,0.1950546652078628,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.10321044921875,0.9007511734962464,0.4093299210071563,0.3898818492889404,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.103515625,0.9990000128746032,0.6422266960144043,0.3927279710769653,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.102783203125,0.814950168132782,0.3000635206699371,0.2869786024093628,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.6929448246955872,0.1822751760482788,0.8339945673942566,287.10308837890625,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.0909423828125,287.1059265136719,1.0,0.486170083284378,1.0,1.0,0.0,1.0,-2.5194153785705566,2.5194101333618164,5.105182935949415e-06,1.9468576908111568,0.5650516152381897,0.5650516152381897,0.0,117.63795471191406,122.0,16897.5625,-0.0,1418.206787109375,1.0,283.1499938964844,286.39111328125,292.2609558105469,293.48455810546875,293.1499938964844,293.1499938964844,283.1499938964844,19914.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004741191864014,1.0,0.0,0.0,1.2403223514556885,1.2403279542922974,1.0265085848004676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.111328125,0.0,100.22396087646484,1895.4371337890625,0.0,931.4432983398438,0.3652583360671997,1.0,0.0,3.0,1.0,0.0
12422220,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1446533203125,0.7260669469833374,0.2124377340078354,0.1940877586603164,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.145751953125,0.8958183526992798,0.4076384305953979,0.3883661031723022,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1460876464844,0.9990000128746032,0.6406291127204895,0.397502601146698,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1452941894531,0.8106693625450134,0.298702985048294,0.2857733070850372,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1442565917969,0.6886171102523804,0.1811714321374893,0.8294204473495483,287.1456298828125,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0814819335937,287.1485290527344,1.0,0.4868559241294861,1.0,1.0,0.0,1.0,-2.5152251720428467,2.5152199268341064,5.088240868644789e-06,1.9436299800872805,0.5505232214927673,0.5505232214927673,0.0,119.34725189208984,122.0,16267.2373046875,-0.0,1420.135498046875,1.0,283.1499938964844,286.4314270019531,292.2130432128906,293.3990783691406,293.1499938964844,293.1499938964844,283.1499938964844,19841.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894261002540588,1.0,0.0,0.0,1.1790202856063845,1.179025650024414,9.275471057890172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.10791015625,0.0,90.54974365234376,1895.4371337890625,0.0,871.6266479492188,0.3542373776435852,1.0,0.0,3.0,1.0,0.0
12422280,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.16143798828125,0.7245532274246216,0.2119861394166946,0.1937117427587509,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1625366210937,0.8938767313957214,0.4069804549217224,0.38777756690979,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.16290283203125,0.9990000128746032,0.6399328112602234,0.3994151055812835,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.162109375,0.8089490532875061,0.2981717884540558,0.2853037416934967,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1610412597656,0.6869115233421326,0.1807391196489334,0.8276320695877075,287.1624450683594,288.6617431640625,291.1566772460937,289.2714538574219,291.1583251953125,297.0777282714844,287.1653747558594,1.0,0.4871501922607422,1.0,1.0,0.0,1.0,-2.5136516094207764,2.513646364212036,5.081887593405554e-06,1.9424185752868648,0.544823169708252,0.544823169708252,0.0,120.0417709350586,125.0,16021.6005859375,-0.0,1421.08251953125,1.0,283.1499938964844,286.447265625,292.1944274902344,293.36578369140625,293.1499938964844,293.1499938964844,283.1499938964844,19810.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5850328207015991,1.0,0.0,0.0,1.1554951667785645,1.155500411987305,8.909015036806522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.646484375,0.0,87.02086639404297,1895.4371337890625,0.0,848.8564453125,0.3500738441944122,1.0,0.0,3.0,1.0,0.0
12422340,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225341796875,0.7190279960632324,0.2103675752878189,0.1923680454492569,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2236633300781,0.8868837952613831,0.4046291410923004,0.3856788873672485,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2240600585937,0.9990000128746032,0.6370891332626343,0.4064560234546661,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2232360839844,0.8025571703910828,0.2962629795074463,0.2836209237575531,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2221374511719,0.6807595491409302,0.1791824102401733,0.8212041854858398,287.2235717773437,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.064208984375,287.2265625,1.0,0.4883084595203399,1.0,1.0,0.0,1.0,-2.508229732513428,2.5082247257232666,5.060033345216652e-06,1.938247561454773,0.5242301225662231,0.5242301225662231,0.0,122.64225769042967,113.0,15144.2138671875,-0.0,1425.2215576171875,1.0,283.1499938964844,286.5043029785156,292.1282043457031,293.2471008300781,293.1499938964844,293.1499938964844,283.1499938964844,19690.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688748955726624,1.0,0.0,0.0,1.0731687545776367,1.073173761367798,7.684745639835455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.04296875,0.0,75.45328521728516,1895.4371337890625,0.0,769.8784790039062,0.3358214497566223,1.0,0.0,3.0,1.0,0.0
12422400,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225341796875,0.7190279960632324,0.2103675752878189,0.1923680454492569,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2236633300781,0.8868837952613831,0.4046291410923004,0.3856788873672485,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2240600585937,0.9990000128746032,0.6370891332626343,0.4064560234546661,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2232360839844,0.8025571703910828,0.2962629795074463,0.2836209237575531,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2221374511719,0.6807595491409302,0.1791824102401733,0.8212041854858398,287.2235717773437,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.064208984375,287.2265625,1.0,0.4883084595203399,1.0,1.0,0.0,1.0,-2.508229732513428,2.5082247257232666,5.060033345216652e-06,1.938247561454773,0.5242301225662231,0.5242301225662231,0.0,122.64225769042967,113.0,15144.2138671875,-0.0,1425.2215576171875,1.0,283.1499938964844,286.5043029785156,292.1282043457031,293.2471008300781,293.1499938964844,293.1499938964844,283.1499938964844,19690.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688748955726624,1.0,0.0,0.0,1.0731687545776367,1.073173761367798,7.684745639835455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.04296875,0.0,75.45328521728516,1895.4371337890625,0.0,769.8784790039062,0.3358214497566223,1.0,0.0,3.0,1.0,0.0
12422460,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2787170410156,0.7187910676002502,0.2087150812149047,0.1908560693264007,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2796630859375,0.8871694207191467,0.4022411108016968,0.3834053575992584,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.27996826171875,0.9990000128746032,0.6346780061721802,0.4036802053451538,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.279296875,0.8026190400123596,0.2943020462989807,0.2817473411560058,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2783508300781,0.680255651473999,0.1775853931903839,0.8138980269432068,287.2795715332031,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.05450439453125,287.2820129394531,1.0,0.4842694103717804,1.0,1.0,0.0,1.0,-2.489335775375366,2.489330768585205,4.984502083971165e-06,1.923842430114746,0.5031537413597107,0.5031537413597107,0.0,120.92276763916016,101.0,14245.4609375,-0.0,1393.7166748046875,1.0,283.1499938964844,286.55828857421875,292.0625305175781,293.1286315917969,293.1499938964844,293.1499938964844,283.1499938964844,19565.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551967978477478,1.0,0.0,0.0,0.993680477142334,0.993685245513916,6.588506096250057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.921875,0.0,65.40460205078125,1895.4371337890625,0.0,694.8500366210938,0.3226042091846466,1.0,0.0,3.0,1.0,0.0
12422520,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2787170410156,0.7187910676002502,0.2087150812149047,0.1908560693264007,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2796630859375,0.8871694207191467,0.4022411108016968,0.3834053575992584,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.27996826171875,0.9990000128746032,0.6346780061721802,0.4036802053451538,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.279296875,0.8026190400123596,0.2943020462989807,0.2817473411560058,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2783508300781,0.680255651473999,0.1775853931903839,0.8138980269432068,287.2795715332031,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.05450439453125,287.2820129394531,1.0,0.4842694103717804,1.0,1.0,0.0,1.0,-2.489335775375366,2.489330768585205,4.984502083971165e-06,1.923842430114746,0.5031537413597107,0.5031537413597107,0.0,120.92276763916016,101.0,14245.4609375,-0.0,1393.7166748046875,1.0,283.1499938964844,286.55828857421875,292.0625305175781,293.1286315917969,293.1499938964844,293.1499938964844,283.1499938964844,19565.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551967978477478,1.0,0.0,0.0,0.993680477142334,0.993685245513916,6.588506096250057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.921875,0.0,65.40460205078125,1895.4371337890625,0.0,694.8500366210938,0.3226042091846466,1.0,0.0,3.0,1.0,0.0
12422580,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3274841308594,0.7226776480674744,0.2070408910512924,0.1892112046480178,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3283386230469,0.8931025266647339,0.3998092114925384,0.3809751868247986,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.9990000128746032,0.6342952847480774,0.3934000134468078,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3280029296875,0.8077001571655273,0.2922900915145874,0.2797081768512726,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3271789550781,0.6841334700584412,0.1759753972291946,0.8059473037719727,287.3282470703125,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0540771484375,287.33038330078125,1.0,0.476848155260086,1.0,1.0,0.0,1.0,-2.460092544555664,2.460087776184082,4.868243195232935e-06,1.9012842178344729,0.481455534696579,0.481455534696579,0.0,115.95054626464844,104.0,13389.3779296875,-0.0,1336.1016845703125,1.0,283.1499938964844,286.6202697753906,291.99786376953125,293.01171875,293.1499938964844,293.1499938964844,283.1499938964844,19441.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534292995929718,1.0,0.0,0.0,0.9169976711273192,0.917002260684967,5.610866082861322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.32470703125,0.0,56.69620513916016,1895.4371337890625,0.0,624.119140625,0.3104260861873626,1.0,0.0,3.0,1.0,0.0
12422640,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3274841308594,0.7226776480674744,0.2070408910512924,0.1892112046480178,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3283386230469,0.8931025266647339,0.3998092114925384,0.3809751868247986,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.9990000128746032,0.6342952847480774,0.3934000134468078,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3280029296875,0.8077001571655273,0.2922900915145874,0.2797081768512726,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3271789550781,0.6841334700584412,0.1759753972291946,0.8059473037719727,287.3282470703125,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0540771484375,287.33038330078125,1.0,0.476848155260086,1.0,1.0,0.0,1.0,-2.460092544555664,2.460087776184082,4.868243195232935e-06,1.9012842178344729,0.481455534696579,0.481455534696579,0.0,115.95054626464844,104.0,13389.3779296875,-0.0,1336.1016845703125,1.0,283.1499938964844,286.6202697753906,291.99786376953125,293.01171875,293.1499938964844,293.1499938964844,283.1499938964844,19441.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534292995929718,1.0,0.0,0.0,0.9169976711273192,0.917002260684967,5.610866082861322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.32470703125,0.0,56.69620513916016,1895.4371337890625,0.0,624.119140625,0.3104260861873626,1.0,0.0,3.0,1.0,0.0
12422700,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3512878417969,0.7236053347587585,0.2062052935361862,0.1884138286113739,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3522644042969,0.8946970701217651,0.3985868394374847,0.3797780275344848,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525695800781,0.9990000128746032,0.6346954107284546,0.390132188796997,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.35186767578125,0.8089796304702759,0.2912754714488983,0.2787046730518341,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3509216308594,0.6850084662437439,0.1751798838376999,0.8021263480186462,287.3521423339844,288.9800109863281,290.8999938964844,289.05584716796875,290.9017028808594,297.056640625,287.35467529296875,1.0,0.4743874371051788,1.0,1.0,0.0,1.0,-2.447962760925293,2.447957992553711,4.820134563487954e-06,1.8917698860168457,0.4703838527202606,0.4703838527202606,0.0,114.2958984375,104.0,12965.9814453125,-0.0,1314.2711181640625,1.0,283.1499938964844,286.65020751953125,291.9665832519531,292.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,19379.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253112316131592,1.0,0.0,0.0,0.8797968626022339,0.879801332950592,5.1648566312678674e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.00537109375,0.0,52.79652786254883,1895.4371337890625,0.0,590.9882202148438,0.3047221302986145,1.0,0.0,3.0,1.0,0.0
12422760,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.377685546875,0.7236657738685608,0.205368623137474,0.1876408755779266,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3786926269531,0.895091712474823,0.3973631858825683,0.3786041140556335,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3790283203125,0.9990000128746032,0.6350060105323792,0.3884273469448089,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3782958984375,0.8092063069343567,0.2902548611164093,0.2777214050292969,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3773193359375,0.6849575638771057,0.1743883937597274,0.7984544634819031,287.37860107421875,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0589599609375,287.3812255859375,1.0,0.4724820554256439,1.0,1.0,0.0,1.0,-2.437982082366944,2.4379773139953613,4.780879407917382e-06,1.8840181827545168,0.4592016637325287,0.4592016637325287,0.0,113.3211669921875,107.0,12555.1083984375,-0.0,1298.054931640625,1.0,283.1499938964844,286.6836853027344,291.9358825683594,292.8989562988281,293.1499938964844,293.1499938964844,283.1499938964844,19319.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516257643699646,1.0,0.0,0.0,0.8435619473457336,0.843566358089447,4.748183002334373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.716796875,0.0,49.19218826293945,1895.4371337890625,0.0,559.3943481445312,0.2992930710315704,1.0,0.0,3.0,1.0,0.0
12422820,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4327392578125,0.7223188877105713,0.2036860734224319,0.1861251592636108,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.433837890625,0.893864095211029,0.3949116170406341,0.3762908279895782,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4341735839844,0.9990000128746032,0.6350885629653931,0.3875996470451355,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.43341064453125,0.8078881502151489,0.2881935536861419,0.275775671005249,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4323425292969,0.6832850575447083,0.1728026419878006,0.7913016080856323,287.4337158203125,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0610656738281,287.4365234375,1.0,0.4698766469955444,1.0,1.0,0.0,1.0,-2.421451568603516,2.4214470386505127,4.716238436230924e-06,1.8711843490600584,0.4365207552909851,0.4365207552909851,0.0,112.47259521484376,110.0,11751.4833984375,-0.0,1274.6162109375,1.0,283.1499938964844,286.7522277832031,291.8741149902344,292.7845153808594,293.1499938964844,293.1499938964844,283.1499938964844,19194.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497789591550827,1.0,0.0,0.0,0.7739754915237427,0.7739797234535217,3.997126540866702e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.49462890625,0.0,42.7647705078125,1895.4371337890625,0.0,500.1884765625,0.2891745567321777,1.0,0.0,3.0,1.0,0.0
12422880,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4327392578125,0.7223188877105713,0.2036860734224319,0.1861251592636108,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.433837890625,0.893864095211029,0.3949116170406341,0.3762908279895782,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4341735839844,0.9990000128746032,0.6350885629653931,0.3875996470451355,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.43341064453125,0.8078881502151489,0.2881935536861419,0.275775671005249,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4323425292969,0.6832850575447083,0.1728026419878006,0.7913016080856323,287.4337158203125,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0610656738281,287.4365234375,1.0,0.4698766469955444,1.0,1.0,0.0,1.0,-2.421451568603516,2.4214470386505127,4.716238436230924e-06,1.8711843490600584,0.4365207552909851,0.4365207552909851,0.0,112.47259521484376,110.0,11751.4833984375,-0.0,1274.6162109375,1.0,283.1499938964844,286.7522277832031,291.8741149902344,292.7845153808594,293.1499938964844,293.1499938964844,283.1499938964844,19194.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497789591550827,1.0,0.0,0.0,0.7739754915237427,0.7739797234535217,3.997126540866702e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.49462890625,0.0,42.7647705078125,1895.4371337890625,0.0,500.1884765625,0.2891745567321777,1.0,0.0,3.0,1.0,0.0
12422940,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.489501953125,0.7193566560745239,0.2019842267036438,0.1846333444118499,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4906311035156,0.8904643058776855,0.3924490511417389,0.3740100562572479,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.490966796875,0.9990000128746032,0.6342592239379883,0.3895513117313385,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4901733398437,0.8045891523361206,0.2860980927944183,0.2738409042358398,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891052246094,0.6799084544181824,0.1711985021829605,0.7842836380004883,287.4905090332031,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0587463378906,287.4933776855469,1.0,0.4685551524162292,1.0,1.0,0.0,1.0,-2.408505916595459,2.408501386642456,4.665960204874864e-06,1.8611479997634888,0.4133971631526947,0.4133971631526947,0.0,112.80101013183594,113.0,10973.1640625,-0.0,1260.5274658203125,1.0,283.1499938964844,286.8219299316406,291.8060302734375,292.6583557128906,293.1499938964844,293.1499938964844,283.1499938964844,19081.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772301912307739,1.0,0.0,0.0,0.7085325717926025,0.708536684513092,3.3497553175720896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.328857421875,0.0,37.28939437866211,1895.4371337890625,0.0,441.787353515625,0.2800211012363434,1.0,0.0,3.0,1.0,0.0
12423000,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.489501953125,0.7193566560745239,0.2019842267036438,0.1846333444118499,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4906311035156,0.8904643058776855,0.3924490511417389,0.3740100562572479,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.490966796875,0.9990000128746032,0.6342592239379883,0.3895513117313385,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4901733398437,0.8045891523361206,0.2860980927944183,0.2738409042358398,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891052246094,0.6799084544181824,0.1711985021829605,0.7842836380004883,287.4905090332031,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0587463378906,287.4933776855469,1.0,0.4685551524162292,1.0,1.0,0.0,1.0,-2.408505916595459,2.408501386642456,4.665960204874864e-06,1.8611479997634888,0.4133971631526947,0.4133971631526947,0.0,112.80101013183594,113.0,10973.1640625,-0.0,1260.5274658203125,1.0,283.1499938964844,286.8219299316406,291.8060302734375,292.6583557128906,293.1499938964844,293.1499938964844,283.1499938964844,19081.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772301912307739,1.0,0.0,0.0,0.7085325717926025,0.708536684513092,3.3497553175720896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.328857421875,0.0,37.28939437866211,1895.4371337890625,0.0,441.787353515625,0.2800211012363434,1.0,0.0,3.0,1.0,0.0
12423060,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5463562011719,0.7152108550071716,0.2002554684877395,0.1831469386816024,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5474853515625,0.8855949640274048,0.3899660408496856,0.3717415928840637,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478515625,0.9990000128746032,0.6325190663337708,0.3934366405010223,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5470275878906,0.7999055981636047,0.2839602828025818,0.2718974947929382,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.54595947265625,0.6753695011138916,0.169562742114067,0.7772761583328247,287.54736328125,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.05255126953125,287.5502319335937,1.0,0.468118280172348,1.0,1.0,0.0,1.0,-2.3979079723358154,2.3979032039642334,4.625032488547731e-06,1.8529448509216309,0.3898217976093292,0.3898217976093292,0.0,113.9543685913086,116.0,10220.5029296875,-0.0,1252.699951171875,1.0,283.1499938964844,286.8915100097656,291.7390441894531,292.53302001953125,293.1499938964844,293.1499938964844,283.1499938964844,18981.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544766843318939,1.0,0.0,0.0,0.6472718119621277,0.6472758054733276,2.7955474379837145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.6669921875,0.0,32.62199020385742,1895.4371337890625,0.0,385.1695861816406,0.271712988615036,1.0,0.0,3.0,1.0,0.0
12423120,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5463562011719,0.7152108550071716,0.2002554684877395,0.1831469386816024,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5474853515625,0.8855949640274048,0.3899660408496856,0.3717415928840637,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478515625,0.9990000128746032,0.6325190663337708,0.3934366405010223,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5470275878906,0.7999055981636047,0.2839602828025818,0.2718974947929382,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.54595947265625,0.6753695011138916,0.169562742114067,0.7772761583328247,287.54736328125,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.05255126953125,287.5502319335937,1.0,0.468118280172348,1.0,1.0,0.0,1.0,-2.3979079723358154,2.3979032039642334,4.625032488547731e-06,1.8529448509216309,0.3898217976093292,0.3898217976093292,0.0,113.9543685913086,116.0,10220.5029296875,-0.0,1252.699951171875,1.0,283.1499938964844,286.8915100097656,291.7390441894531,292.53302001953125,293.1499938964844,293.1499938964844,283.1499938964844,18981.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544766843318939,1.0,0.0,0.0,0.6472718119621277,0.6472758054733276,2.7955474379837145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.6669921875,0.0,32.62199020385742,1895.4371337890625,0.0,385.1695861816406,0.271712988615036,1.0,0.0,3.0,1.0,0.0
12423180,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6025695800781,0.7101230621337891,0.1984937936067581,0.181652158498764,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.60369873046875,0.8797754645347595,0.3874536752700805,0.3694683313369751,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60406494140625,0.9990000128746032,0.6299193501472473,0.3986613750457763,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6032409667969,0.7943106293678284,0.2817728221416473,0.2699297964572906,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6021728515625,0.6700776219367981,0.167888343334198,0.7702011466026306,287.60357666015625,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0436096191406,287.6064147949219,1.0,0.468288779258728,1.0,1.0,0.0,1.0,-2.388793706893921,2.388789176940918,4.590006483340403e-06,1.8459019660949707,0.3657781779766083,0.3657781779766083,0.0,115.69385528564452,104.0,9491.16796875,-0.0,1249.0518798828125,1.0,283.1499938964844,286.9603271484375,291.677490234375,292.4142761230469,293.1499938964844,293.1499938964844,283.1499938964844,18880.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303998649120331,1.0,0.0,0.0,0.5898296236991882,0.5898334980010986,2.321382197578714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3211.63818359375,0.0,28.58970260620117,1895.4371337890625,0.0,332.9234313964844,0.2642305195331573,1.0,0.0,3.0,1.0,0.0
12423240,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6025695800781,0.7101230621337891,0.1984937936067581,0.181652158498764,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.60369873046875,0.8797754645347595,0.3874536752700805,0.3694683313369751,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60406494140625,0.9990000128746032,0.6299193501472473,0.3986613750457763,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6032409667969,0.7943106293678284,0.2817728221416473,0.2699297964572906,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6021728515625,0.6700776219367981,0.167888343334198,0.7702011466026306,287.60357666015625,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0436096191406,287.6064147949219,1.0,0.468288779258728,1.0,1.0,0.0,1.0,-2.388793706893921,2.388789176940918,4.590006483340403e-06,1.8459019660949707,0.3657781779766083,0.3657781779766083,0.0,115.69385528564452,104.0,9491.16796875,-0.0,1249.0518798828125,1.0,283.1499938964844,286.9603271484375,291.677490234375,292.4142761230469,293.1499938964844,293.1499938964844,283.1499938964844,18880.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303998649120331,1.0,0.0,0.0,0.5898296236991882,0.5898334980010986,2.321382197578714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3211.63818359375,0.0,28.58970260620117,1895.4371337890625,0.0,332.9234313964844,0.2642305195331573,1.0,0.0,3.0,1.0,0.0
