time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423300,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6293029785156,0.7095327973365784,0.1975910812616348,0.1808399111032486,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6303100585937,0.8794164657592773,0.3861747980117798,0.3682640194892883,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6306457519531,0.9990000128746032,0.628516674041748,0.3978390395641327,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6299133300781,0.7938024401664734,0.2806494534015655,0.2688712775707245,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6289367675781,0.6693795323371887,0.1670268326997757,0.7663296461105347,287.6302185058594,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.03912353515625,287.6326904296875,1.0,0.4663562178611755,1.0,1.0,0.0,1.0,-2.3794732093811035,2.3794686794281006,4.554574388748733e-06,1.838831901550293,0.3535612523555755,0.3535612523555755,0.0,115.08488464355467,104.0,9130.8056640625,-0.0,1235.64794921875,1.0,283.1499938964844,286.993896484375,291.6488037109375,292.3576965332031,293.1499938964844,293.1499938964844,283.1499938964844,18828.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418122261762619,1.0,0.0,0.0,0.562491774559021,0.5624955892562866,2.1111825176944883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3086.9365234375,0.0,26.776424407958984,1895.4371337890625,0.0,308.7922668457031,0.2608166337013244,1.0,0.0,3.0,1.0,0.0
12423360,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6549377441406,0.7102987170219421,0.1966796368360519,0.1799813061952591,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6559753417969,0.8807587623596191,0.3848826587200165,0.3670082986354828,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.65631103515625,0.9990000128746032,0.6275004148483276,0.3947094678878784,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6555480957031,0.7948240637779236,0.2795093953609466,0.2677575349807739,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.654541015625,0.6699704527854919,0.1661548763513565,0.7622183561325073,287.6558532714844,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.036376953125,287.658447265625,1.0,0.4634811580181122,1.0,1.0,0.0,1.0,-2.3669004440307617,2.366895914077759,4.506730419961968e-06,1.8291447162628167,0.3411989212036133,0.3411989212036133,0.0,113.47695922851562,107.0,8793.0673828125,-0.0,1214.5455322265625,1.0,283.1499938964844,287.0290222167969,291.6213684082031,292.302978515625,293.1499938964844,293.1499938964844,283.1499938964844,18777.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057908356189728,1.0,0.0,0.0,0.5360551476478577,0.5360589623451233,1.9173986842702116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2966.011474609375,0.0,25.08656883239746,1895.4371337890625,0.0,285.9695129394531,0.2576167285442352,1.0,0.0,3.0,1.0,0.0
12423420,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6977844238281,0.7091282606124878,0.1952312737703323,0.1786660850048065,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69891357421875,0.8799219131469727,0.3828197121620178,0.3650532960891723,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.69927978515625,0.9990000128746032,0.6262823343276978,0.3937048017978668,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6984558105469,0.7937460541725159,0.2776805758476257,0.2660221755504608,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6973876953125,0.6686243414878845,0.1647692620754242,0.7559241652488708,287.69879150390625,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.0341796875,287.7016296386719,1.0,0.4612666368484497,1.0,1.0,0.0,1.0,-2.35210919380188,2.352104902267456,4.450480446394067e-06,1.8175817728042605,0.3211792707443237,0.3211792707443237,0.0,112.62316131591795,107.0,8270.56640625,-0.0,1194.139404296875,1.0,283.1499938964844,287.09100341796875,291.5802917480469,292.2202453613281,293.1499938964844,293.1499938964844,283.1499938964844,18697.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3861856460571289,1.0,0.0,0.0,0.4957480728626251,0.495765209197998,1.6398931990124765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2783.09521484375,0.0,22.623291015625,1895.4371337890625,0.0,252.0536193847656,0.2529233694076538,1.0,0.0,3.0,1.0,0.0
12423480,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7088317871094,0.7086020112037659,0.1948685199022293,0.1783434450626373,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7099609375,0.8794288039207458,0.3823033273220062,0.3645705878734588,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7103271484375,0.9990000128746032,0.6259446740150452,0.3938327133655548,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7095031738281,0.7932173013687134,0.2772205471992492,0.2655925154685974,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7084045410156,0.6680715084075928,0.1644224673509597,0.7543822526931763,287.7098388671875,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0335693359375,287.7126770019531,1.0,0.4608496725559234,1.0,1.0,0.0,1.0,-2.348926305770874,2.34892201423645,4.43845738118398e-06,1.8151118755340576,0.3161302506923675,0.3161302506923675,0.0,112.57345581054688,110.0,8142.7861328125,-0.0,1190.312744140625,1.0,283.1499938964844,287.1067199707031,291.570556640625,292.200439453125,293.1499938964844,293.1499938964844,283.1499938964844,18677.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3813435733318329,1.0,0.0,0.0,0.4860395193099975,0.4862785339355469,1.5762918081918542e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2739.115234375,0.0,22.058717727661133,1895.4371337890625,0.0,244.0386505126953,0.2518344521522522,1.0,0.0,3.0,1.0,0.0
12423540,297.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658996582031,0.7050479054450989,0.0,0.1767434477806091,296.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.8758844137191772,0.0,0.3621725440025329,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675476074219,0.9990000128746032,0.0,0.3959260284900665,296.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.7895742654800415,0.0,0.2634466290473938,297.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.6644824147224426,0.0,0.7467432022094727,287.7669982910156,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0294189453125,287.7700500488281,0.0,0.0,1.0,1.0,0.0,1.0,-2.33488130569458,2.334876775741577,4.385624833957991e-06,1.8042224645614624,0.0,0.0,0.0,112.94851684570312,60.0,7506.10595703125,-0.0,1175.895263671875,0.0,283.1499938964844,287.1864624023437,291.52569580078125,292.10894775390625,293.1499938964844,293.1499938964844,278.1499938964844,18464.73828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4384182393550873,0.4633426368236542,1.2825393191917556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.39705467224121,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658996582031,0.7050479054450989,0.0,0.1767434477806091,296.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.8758844137191772,0.0,0.3621725440025329,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675476074219,0.9990000128746032,0.0,0.3959260284900665,296.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.7895742654800415,0.0,0.2634466290473938,297.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.6644824147224426,0.0,0.7467432022094727,287.7669982910156,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0294189453125,287.7700500488281,0.0,0.0,1.0,1.0,0.0,1.0,-2.33488130569458,2.334876775741577,4.385624833957991e-06,1.8042224645614624,0.0,0.0,0.0,112.94851684570312,60.0,7506.10595703125,-0.0,1175.895263671875,0.0,283.1499938964844,287.1864624023437,291.52569580078125,292.10894775390625,293.1499938964844,293.1499938964844,278.1499938964844,18464.73828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4384182393550873,0.4633426368236542,1.2825393191917556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.39705467224121,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95916748046875,0.0,0.0,0.0007060704519972,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.96734619140625,0.3725785315036773,0.0,0.0007435344159603,297.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9691162109375,0.3725785315036773,0.0,0.0005491721094585,297.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.964599609375,0.0,0.0,0.0007435317966155,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593200683594,0.0,0.0,0.0035269737709313,288.0062866210937,294.1499938964844,290.307861328125,288.6152648925781,290.33819580078125,296.61279296875,286.890380859375,0.0,0.0,0.7723094820976257,0.7723094820976257,0.2276905328035354,1.0,-0.0075232861563563,0.0075775268487632,-5.4240881581790745e-05,-0.0094579271972179,0.0,0.0,0.0,-0.0395634174346923,60.0,1104.317626953125,-0.0,-3.860258402710315e-06,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,6.984919309616089e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.738951958368814e-17,6.331920681816636e-17,2.5985668917025963e-22,4.909530356041192e-13,4.909518429817294e-13,1.2100956495960485e-18,0.0,0.0,-0.0,0.0,0.0,9.354877296770451e-29,7.79106640127954e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9602355957031,0.0,0.0,0.0007113993633538,297.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9681396484375,0.0,0.0,0.0013799383305013,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698181152344,0.0,0.0,0.0005657150177285,297.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654846191406,0.0,0.0,0.0010258249239996,297.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603576660156,0.0,0.0,0.0030669504776597,288.0051574707031,294.1499938964844,290.2754821777344,288.5949401855469,290.335693359375,296.1646728515625,286.5009765625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.007392403203994,0.0072263078764081,0.0001660954585531,-0.0097917895764112,0.0,0.0,0.0,-0.0393434464931488,60.0,533.610595703125,-0.0,-4.474648449104279e-06,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.845729653761487e-28,5.172931793344966e-28,5.414849369576962e-31,-2.8364093514795386e-18,-2.8343016952787535e-18,-2.1076786170565973e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522705078125,0.0,0.0,0.000109045591671,297.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.958984375,0.0,0.0,0.000130661894218,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595031738281,0.0,0.0,0.0001117883221013,297.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570617675781,0.0,0.0,0.0001217746248585,297.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95263671875,0.0,0.0,0.0005324932280927,287.99224853515625,294.1499938964844,290.2373962402344,288.57177734375,290.3333740234375,295.5373229980469,286.3134460449219,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.002497226698324,0.0028532384894788,-0.0003560117038432,-0.012810599990189,0.0,0.0,0.0,-0.0147082488983869,60.0,228.43817138671875,-0.0,-9.934879585671297e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.786961792001663e-37,5.133076001762597e-37,1.3084644589330866e-37,1.1480270084974411e-20,8.980194231715313e-21,2.500075449362316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.974853515625,0.0,0.0,9.62780977715738e-05,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98162841796875,0.0,0.0,0.0001017002941807,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830322265625,0.0,0.0,7.54183711251244e-05,297.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794006347656,0.0,0.0,0.0001015238012769,297.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97491455078125,0.0,0.0,0.0004806876531802,288.0238037109375,294.1499938964844,290.1987609863281,288.549072265625,290.30499267578125,294.86602783203125,286.2505798339844,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,0.0033791419118642,0.0004201848059892,-0.0037993267178535,-0.0137524167075753,0.0,0.0,0.0,0.015290199778974,60.0,96.52733612060548,-0.0,-7.189842676780246e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,1.401298464324817e-45,-6.024610856197289e-21,-3.0652544788764497e-21,-2.9593561753724472e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0657653808594,0.0,0.0,9.286653948947789e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07379150390625,0.0,0.0,9.780209074961022e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790100097656,0.0,0.0,7.224413275253028e-05,297.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693359375,0.0,0.0,9.779718675417826e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643920898437,0.0,0.0,0.0004638819664251,288.1517639160156,294.1499938964844,290.15966796875,288.5268249511719,290.2137145996094,294.1772155761719,286.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0023050338495522,1.4286648593042628e-06,0.0023036052007228,-0.0133671322837471,0.0,0.0,0.0,-0.0143250040709972,60.0,42.25318908691406,-0.0,-6.67798758513527e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.098285264573844e-21,-3.050518910576607e-21,-3.0477663539972368e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650634765625,0.0,0.0,9.410992061020806e-05,297.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07305908203125,0.0,0.0,9.91035412880592e-05,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782470703125,0.0,0.0,7.319776341319084e-05,297.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0686340332031,0.0,0.0,9.910306835081428e-05,297.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.063720703125,0.0,0.0,0.0004700990102719,288.1499938964844,294.1499938964844,290.1200866699219,288.5049743652344,290.2133178710937,293.69287109375,286.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.203033535712166e-07,0.0010022824862971,-0.0153035055845975,0.0,0.0,0.0,-0.0078878896310925,60.0,19.58288955688477,-0.0,-6.857679579752586e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.100228815895917e-21,-3.050129352128947e-21,-3.0500994637669706e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634765625,0.0,0.0,9.411160863237455e-05,298.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07135009765625,0.0,0.0,9.910521475831048e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07647705078125,0.0,0.0,7.319890573853627e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669860839844,0.0,0.0,9.910479275276884e-05,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621337890625,0.0,0.0,0.0004701074794866,288.1462097167969,294.1499938964844,290.0397033691406,288.46240234375,290.2109375,292.8777160644531,286.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.204637656992418e-07,0.0010022978531196,-0.0153086325153708,0.0,0.0,0.0,-0.0078888535499572,60.0,6.329346179962158,-0.0,-6.857892742573314e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.100250222425441e-21,-3.050124707315937e-21,-3.050125515109504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634765625,0.0,0.0,9.411160863237455e-05,298.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07135009765625,0.0,0.0,9.910521475831048e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07647705078125,0.0,0.0,7.319890573853627e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669860839844,0.0,0.0,9.910479275276884e-05,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621337890625,0.0,0.0,0.0004701074794866,288.1462097167969,294.1499938964844,290.0397033691406,288.46240234375,290.2109375,292.8777160644531,286.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.204637656992418e-07,0.0010022978531196,-0.0153086325153708,0.0,0.0,0.0,-0.0078888535499572,60.0,6.329346179962158,-0.0,-6.857892742573314e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.100250222425441e-21,-3.050124707315937e-21,-3.050125515109504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,9.411689825356008e-05,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693664550781,0.0,0.0,9.911078086588532e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744323730469,0.0,0.0,7.320301665458828e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650634765625,0.0,0.0,9.91103588603437e-05,297.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06024169921875,0.0,0.0,0.0004701339348684,288.1420593261719,294.1499938964844,289.9578552246094,288.4212341308594,290.2071533203125,292.2281188964844,286.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029727127403,6.21098308783985e-07,0.001002351520583,-0.0153252556920051,0.0,0.0,0.0,-0.0078919995576143,60.0,7.497973442077637,-0.0,-6.858635259732182e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.100249414631874e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,9.411689825356008e-05,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693664550781,0.0,0.0,9.911078086588532e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744323730469,0.0,0.0,7.320301665458828e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650634765625,0.0,0.0,9.91103588603437e-05,297.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06024169921875,0.0,0.0,0.0004701339348684,288.1420593261719,294.1499938964844,289.9578552246094,288.4212341308594,290.2071533203125,292.2281188964844,286.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029727127403,6.21098308783985e-07,0.001002351520583,-0.0153252556920051,0.0,0.0,0.0,-0.0078919995576143,60.0,7.497973442077637,-0.0,-6.858635259732182e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.100249414631874e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0594482421875,0.0,0.0,9.412454528501256e-05,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.067138671875,0.0,0.0,9.911881352309138e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721130371094,0.0,0.0,7.320895383600146e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628662109375,0.0,0.0,9.911840606946498e-05,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05810546875,0.0,0.0,0.000470172119094,288.1375732421875,294.1499938964844,289.8747863769531,288.3812866210937,290.2019958496094,291.705322265625,286.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030521079897,6.220266755008197e-07,0.0010024299845099,-0.0153495762497186,0.0,0.0,0.0,-0.007896602153778,60.0,8.168611526489258,-0.0,-6.859720969032423e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0594482421875,0.0,0.0,9.412454528501256e-05,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.067138671875,0.0,0.0,9.911881352309138e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721130371094,0.0,0.0,7.320895383600146e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628662109375,0.0,0.0,9.911840606946498e-05,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05810546875,0.0,0.0,0.000470172119094,288.1375732421875,294.1499938964844,289.8747863769531,288.3812866210937,290.2019958496094,291.705322265625,286.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030521079897,6.220266755008197e-07,0.0010024299845099,-0.0153495762497186,0.0,0.0,0.0,-0.007896602153778,60.0,8.168611526489258,-0.0,-6.859720969032423e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570373535156,0.0,0.0,9.413329098606482e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06463623046875,0.0,0.0,9.912800305755808e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0695495605469,0.0,0.0,7.321574230445549e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604248046875,0.0,0.0,9.912760287988932e-05,298.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557556152344,0.0,0.0,0.0004702157748397,288.1327514648437,294.1499938964844,289.7907409667969,288.3423767089844,290.1954345703125,291.28143310546875,286.4577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031431447714,6.230914664229203e-07,0.0010025199735537,-0.0153774712234735,0.0,0.0,0.0,-0.0079018808901309,60.0,7.959685325622559,-0.0,-6.860967260990948e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570373535156,0.0,0.0,9.413329098606482e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06463623046875,0.0,0.0,9.912800305755808e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0695495605469,0.0,0.0,7.321574230445549e-05,297.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604248046875,0.0,0.0,9.912760287988932e-05,298.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557556152344,0.0,0.0,0.0004702157748397,288.1327514648437,294.1499938964844,289.7907409667969,288.3423767089844,290.1954345703125,291.28143310546875,286.4577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031431447714,6.230914664229203e-07,0.0010025199735537,-0.0153774712234735,0.0,0.0,0.0,-0.0079018808901309,60.0,7.959685325622559,-0.0,-6.860967260990948e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557556152344,0.0,0.0,9.413762018084526e-05,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06329345703125,0.0,0.0,9.913256508298218e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682067871094,0.0,0.0,7.321910379687324e-05,298.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0591125488281,0.0,0.0,9.91321576293558e-05,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544738769531,0.0,0.0,0.0004702374280896,288.1302490234375,294.1499938964844,289.7484436035156,288.3232727050781,290.1916198730469,291.0993347167969,286.4798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031883139163,6.236194280972995e-07,0.0010025646770372,-0.0153913032263517,0.0,0.0,0.0,-0.0079044988378882,60.0,7.780546188354492,-0.0,-6.861584722628322e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544128417969,0.0,0.0,9.414149826625362e-05,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619201660156,0.0,0.0,9.913663961924613e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667724609375,0.0,0.0,7.322211604332551e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577392578125,0.0,0.0,9.913623944157736e-05,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531311035156,0.0,0.0,0.0004702567821368,288.127685546875,294.1499938964844,289.7059631347656,288.3043518066406,290.1874694824219,290.9339599609375,286.5010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032285936176,6.24090489509399e-07,0.0010026044910773,-0.0154036432504653,0.0,0.0,0.0,-0.0079068336635828,60.0,7.589010238647461,-0.0,-6.862136103791272e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0519104003906,0.0,0.0,9.414578380528836e-05,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0593566894531,0.0,0.0,9.914113616105168e-05,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06414794921875,0.0,0.0,7.322543387999758e-05,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05523681640625,0.0,0.0,9.914074325934052e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506591796875,0.0,0.0,0.0004702781734522,288.1229858398437,294.1499938964844,289.6309509277344,288.27154541015625,290.1793212890625,290.6771240234375,286.5364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003272482194,6.24603444521199e-07,0.0010026479139924,-0.0154170803725719,0.0,0.0,0.0,-0.007909377105534,60.0,7.246271133422852,-0.0,-6.862735801860256e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.05157470703125,0.0,0.0,9.41460093599744e-05,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589904785156,0.0,0.0,9.914136899169534e-05,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06378173828125,0.0,0.0,7.322560850298032e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05487060546875,0.0,0.0,9.914097608998418e-05,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05029296875,0.0,0.0,0.0004702792793978,288.122314453125,294.1499938964844,289.6206970214844,288.26708984375,290.1781311035156,290.6450500488281,286.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032745776697,6.246285693123355e-07,0.0010026500094681,-0.0154177388176321,0.0,0.0,0.0,-0.007909501902759,60.0,7.199837684631348,-0.0,-6.862765644655155e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04852294921875,0.0,0.0,9.414299711352214e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.05584716796875,0.0,0.0,9.913818939821796e-05,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605773925781,0.0,0.0,7.322325836867094e-05,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517883300781,0.0,0.0,9.913779649650678e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472717285156,0.0,0.0,0.0004702642618212,288.1167297363281,294.1499938964844,289.5351867675781,288.2304382324219,290.1674499511719,290.4024963378906,286.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.242304380066344e-07,0.0010026163654401,-0.015407308936119,0.0,0.0,0.0,-0.0079075274989008,60.0,6.819601058959961,-0.0,-6.862299528620498e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04852294921875,0.0,0.0,9.414299711352214e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.05584716796875,0.0,0.0,9.913818939821796e-05,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605773925781,0.0,0.0,7.322325836867094e-05,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517883300781,0.0,0.0,9.913779649650678e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472717285156,0.0,0.0,0.0004702642618212,288.1167297363281,294.1499938964844,289.5351867675781,288.2304382324219,290.1674499511719,290.4024963378906,286.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.242304380066344e-07,0.0010026163654401,-0.015407308936119,0.0,0.0,0.0,-0.0079075274989008,60.0,6.819601058959961,-0.0,-6.862299528620498e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0452880859375,0.0,0.0,9.412848157808185e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525207519531,0.0,0.0,9.912288805935532e-05,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.05718994140625,0.0,0.0,7.32119515305385e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04852294921875,0.0,0.0,9.912250243360175e-05,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440673828125,0.0,0.0,0.0004701917059719,288.11090087890625,294.1499938964844,289.4496765136719,288.1942443847656,290.15545654296875,290.19580078125,286.6129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.223983177733317e-07,0.0010024615330621,-0.0153593122959136,0.0,0.0,0.0,-0.0078984452411532,60.0,6.45503568649292,-0.0,-6.86015582118671e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0452880859375,0.0,0.0,9.412848157808185e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525207519531,0.0,0.0,9.912288805935532e-05,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.05718994140625,0.0,0.0,7.32119515305385e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04852294921875,0.0,0.0,9.912250243360175e-05,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440673828125,0.0,0.0,0.0004701917059719,288.11090087890625,294.1499938964844,289.4496765136719,288.1942443847656,290.15545654296875,290.19580078125,286.6129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.223983177733317e-07,0.0010024615330621,-0.0153593122959136,0.0,0.0,0.0,-0.0078984452411532,60.0,6.45503568649292,-0.0,-6.86015582118671e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418701171875,0.0,0.0,9.40988102229312e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04901123046875,0.0,0.0,9.90916305454448e-05,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536499023437,0.0,0.0,7.31888649170287e-05,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450439453125,0.0,0.0,9.909125219564884e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406494140625,0.0,0.0,0.0004700435092672,288.1048889160156,294.1499938964844,289.3644104003906,288.1583557128906,290.14215087890625,290.0175476074219,286.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.186793370943633e-07,0.0010021472116932,-0.0152618838474154,0.0,0.0,0.0,-0.0078800078481435,60.0,6.107609748840332,-0.0,-6.855805878558385e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418701171875,0.0,0.0,9.40988102229312e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04901123046875,0.0,0.0,9.90916305454448e-05,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536499023437,0.0,0.0,7.31888649170287e-05,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0450439453125,0.0,0.0,9.909125219564884e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406494140625,0.0,0.0,0.0004700435092672,288.1048889160156,294.1499938964844,289.3644104003906,288.1583557128906,290.14215087890625,290.0175476074219,286.64508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.186793370943633e-07,0.0010021472116932,-0.0152618838474154,0.0,0.0,0.0,-0.0078800078481435,60.0,6.107609748840332,-0.0,-6.855805878558385e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401306152344,0.0,0.0,9.407734614796937e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472106933594,0.0,0.0,9.90690168691799e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517883300781,0.0,0.0,7.317215931834653e-05,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04327392578125,0.0,0.0,9.906863851938395e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389099121094,0.0,0.0,0.0004699362907558,288.101806640625,294.1499938964844,289.3219299316406,288.1405334472656,290.135009765625,289.9371032714844,286.66033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.159932581795147e-07,0.0010019202018156,-0.0151915149763226,0.0,0.0,0.0,-0.0078666917979717,60.0,5.940339088439941,-0.0,-6.85266456912359e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382995605469,0.0,0.0,9.405104356119408e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453491210937,0.0,0.0,9.904131729854272e-05,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0499267578125,0.0,0.0,7.315169932553545e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414428710937,0.0,0.0,9.904093894874676e-05,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.037109375,0.0,0.0,0.0004698049160651,288.0986633300781,294.1499938964844,289.2796325683594,288.1227111816406,290.1275634765625,289.86163330078125,286.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022550122812,6.127053779891867e-07,0.0010016423184424,-0.0151053806766867,0.0,0.0,0.0,-0.0078503917902708,60.0,5.777273178100586,-0.0,-6.848821243465866e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345764160156,0.0,0.0,9.398321708431467e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415344238281,0.0,0.0,9.896987467072904e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0460510253906,0.0,0.0,7.309893408091739e-05,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0376892089844,0.0,0.0,9.896950359689072e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03338623046875,0.0,0.0,0.000469466089271,288.09228515625,294.1499938964844,289.195556640625,288.087158203125,290.1117553710937,289.72320556640625,286.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015304433181,6.042325253474701e-07,0.0010009261313825,-0.0148834092542529,0.0,0.0,0.0,-0.0078083863481879,60.0,5.463292598724365,-0.0,-6.838920540985782e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345764160156,0.0,0.0,9.398321708431467e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415344238281,0.0,0.0,9.896987467072904e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0460510253906,0.0,0.0,7.309893408091739e-05,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0376892089844,0.0,0.0,9.896950359689072e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03338623046875,0.0,0.0,0.000469466089271,288.09228515625,294.1499938964844,289.195556640625,288.087158203125,290.1117553710937,289.72320556640625,286.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015304433181,6.042325253474701e-07,0.0010009261313825,-0.0148834092542529,0.0,0.0,0.0,-0.0078083863481879,60.0,5.463292598724365,-0.0,-6.838920540985782e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307006835937,0.0,0.0,9.389464685227722e-05,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03759765625,0.0,0.0,9.88765968941152e-05,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04205322265625,0.0,0.0,7.303003803826869e-05,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0337829589844,0.0,0.0,9.88762330962345e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.029541015625,0.0,0.0,0.0004690236528404,288.08575439453125,294.1499938964844,289.11248779296875,288.0516052246094,290.0947570800781,289.59893798828125,286.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005848016589,5.931756845711789e-07,0.0009999915491789,-0.0145937399938702,0.0,0.0,0.0,-0.0077535705640912,60.0,5.165059566497803,-0.0,-6.826011400562494e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307006835937,0.0,0.0,9.389464685227722e-05,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03759765625,0.0,0.0,9.88765968941152e-05,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04205322265625,0.0,0.0,7.303003803826869e-05,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0337829589844,0.0,0.0,9.88762330962345e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.029541015625,0.0,0.0,0.0004690236528404,288.08575439453125,294.1499938964844,289.11248779296875,288.0516052246094,290.0947570800781,289.59893798828125,286.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005848016589,5.931756845711789e-07,0.0009999915491789,-0.0145937399938702,0.0,0.0,0.0,-0.0077535705640912,60.0,5.165059566497803,-0.0,-6.826011400562494e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267028808594,0.0,0.0,9.378596587339416e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03350830078125,0.0,0.0,9.876213880488648e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03790283203125,0.0,0.0,7.294549868674949e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0297241210937,0.0,0.0,9.876177500700578e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255432128906,0.0,0.0,0.0004684807790908,288.0790710449219,294.1499938964844,289.0306396484375,288.0159606933594,290.0766296386719,289.48614501953125,286.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796135837954353e-07,0.0009988452075049,-0.0142384329810738,0.0,0.0,0.0,-0.0076863351278007,60.0,4.881836414337158,-0.0,-6.810194008721737e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
