time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425520,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267028808594,0.0,0.0,9.378596587339416e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03350830078125,0.0,0.0,9.876213880488648e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03790283203125,0.0,0.0,7.294549868674949e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0297241210937,0.0,0.0,9.876177500700578e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255432128906,0.0,0.0,0.0004684807790908,288.0790710449219,294.1499938964844,289.0306396484375,288.0159606933594,290.0766296386719,289.48614501953125,286.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796135837954353e-07,0.0009988452075049,-0.0142384329810738,0.0,0.0,0.0,-0.0076863351278007,60.0,4.881836414337158,-0.0,-6.810194008721737e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225830078125,0.0,0.0,9.365901496494188e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.029296875,0.0,0.0,9.862843580776826e-05,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0336303710937,0.0,0.0,7.284674211405218e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02557373046875,0.0,0.0,9.862807928584516e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0214538574219,0.0,0.0,0.000467846635729,288.0722961425781,294.1499938964844,288.95025634765625,287.9800720214844,290.057373046875,289.3829345703125,286.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980702307075,5.63775415685086e-07,0.0009975064313039,-0.0138234887272119,0.0,0.0,0.0,-0.0076078148558735,60.0,4.612906455993652,-0.0,-6.791744766587726e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225830078125,0.0,0.0,9.365901496494188e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.029296875,0.0,0.0,9.862843580776826e-05,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0336303710937,0.0,0.0,7.284674211405218e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02557373046875,0.0,0.0,9.862807928584516e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0214538574219,0.0,0.0,0.000467846635729,288.0722961425781,294.1499938964844,288.95025634765625,287.9800720214844,290.057373046875,289.3829345703125,286.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980702307075,5.63775415685086e-07,0.0009975064313039,-0.0138234887272119,0.0,0.0,0.0,-0.0076078148558735,60.0,4.612906455993652,-0.0,-6.791744766587726e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205078125,0.0,0.0,9.35895077418536e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02716064453125,0.0,0.0,9.855523967416956e-05,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314636230469,0.0,0.0,7.27926817489788e-05,298.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234680175781,0.0,0.0,9.855488315224648e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.01934814453125,0.0,0.0,0.0004674994270317,288.06884765625,294.1499938964844,288.91070556640625,287.9620361328125,290.04736328125,289.3343811035156,286.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551049753194093e-07,0.000996773596853,-0.0135963289067149,0.0,0.0,0.0,-0.0075648301281034,60.0,4.483527183532715,-0.0,-6.78165577028267e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01837158203125,0.0,0.0,9.351654443889856e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249938964844,0.0,0.0,9.847839100984856e-05,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292663574219,0.0,0.0,7.273592200363055e-05,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02130126953125,0.0,0.0,9.847804176388308e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172424316406,0.0,0.0,0.000467134930659,288.0653991699219,294.1499938964844,288.8716125488281,287.9439392089844,290.037109375,289.2876281738281,286.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460033207782544e-07,0.000996004207991,-0.01335786934942,0.0,0.0,0.0,-0.0075197075493633,60.0,4.357254981994629,-0.0,-6.771072946776259e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01422119140625,0.0,0.0,9.336831863038242e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.020751953125,0.0,0.0,9.832229261519387e-05,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249938964844,0.0,0.0,7.26206271792762e-05,298.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171203613281,0.0,0.0,9.8321950645186e-05,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0130920410156,0.0,0.0,0.0004663945292122,288.05865478515625,294.1499938964844,288.79791259765625,287.90887451171875,290.0167236328125,289.2023620605469,286.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275165904095047e-07,0.0009944415651261,-0.0128735182806849,0.0,0.0,0.0,-0.007428057026118,60.0,4.123279571533203,-0.0,-6.74960318747253e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140380859375,0.0,0.0,9.336195216747e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02056884765625,0.0,0.0,9.83155841822736e-05,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248107910156,0.0,0.0,7.261567225214094e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169372558594,0.0,0.0,9.831524221226572e-05,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129089355469,0.0,0.0,0.0004663626896217,288.0583801269531,294.1499938964844,288.7948913574219,287.90740966796875,290.015869140625,289.1989440917969,286.818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949011728167,5.267220331006683e-07,0.0009943743934854,-0.0128527013584971,0.0,0.0,0.0,-0.0074241179972887,60.0,4.113764762878418,-0.0,-6.748680903001515e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096130371094,0.0,0.0,9.319885430159049e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160522460937,0.0,0.0,9.814382792683318e-05,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0202331542969,0.0,0.0,7.248880865518004e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0124816894531,0.0,0.0,9.814348595682532e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085144042969,0.0,0.0,0.0004655480151996,288.0513000488281,294.1499938964844,288.7203674316406,287.87042236328125,289.9936828613281,289.1162109375,286.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931614622473,5.063817525297054e-07,0.0009926550555974,-0.0123197762295603,0.0,0.0,0.0,-0.0073232776485383,60.0,3.882056713104248,-0.0,-6.725099410687109e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096130371094,0.0,0.0,9.319885430159049e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0160522460937,0.0,0.0,9.814382792683318e-05,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0202331542969,0.0,0.0,7.248880865518004e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0124816894531,0.0,0.0,9.814348595682532e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085144042969,0.0,0.0,0.0004655480151996,288.0513000488281,294.1499938964844,288.7203674316406,287.87042236328125,289.9936828613281,289.1162109375,286.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931614622473,5.063817525297054e-07,0.0009926550555974,-0.0123197762295603,0.0,0.0,0.0,-0.0073232776485383,60.0,3.882056713104248,-0.0,-6.725099410687109e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050964355469,0.0,0.0,9.303080878453328e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.011474609375,0.0,0.0,9.796684753382578e-05,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155944824219,0.0,0.0,7.235808880068362e-05,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079345703125,0.0,0.0,9.796651283977552e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039978027344,0.0,0.0,0.0004647085734177,288.04412841796875,294.1499938964844,288.6482849121094,287.8329162597656,289.9706420898437,289.0386657714844,286.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913690155372,4.854248913943593e-07,0.0009908835636451,-0.0117706852033734,0.0,0.0,0.0,-0.0072193806990981,60.0,3.6610641479492174,-0.0,-6.700846455487408e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050964355469,0.0,0.0,9.303080878453328e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.011474609375,0.0,0.0,9.796684753382578e-05,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155944824219,0.0,0.0,7.235808880068362e-05,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0079345703125,0.0,0.0,9.796651283977552e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039978027344,0.0,0.0,0.0004647085734177,288.04412841796875,294.1499938964844,288.6482849121094,287.8329162597656,289.9706420898437,289.0386657714844,286.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913690155372,4.854248913943593e-07,0.0009908835636451,-0.0117706852033734,0.0,0.0,0.0,-0.0072193806990981,60.0,3.6610641479492174,-0.0,-6.700846455487408e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005187988281,0.0,0.0,9.28610606933944e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068054199219,0.0,0.0,9.77880772552453e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108947753906,0.0,0.0,7.222605199785903e-05,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032958984375,0.0,0.0,9.778774983715266e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994201660156,0.0,0.0,0.0004638606333173,288.03692626953125,294.1499938964844,288.57891845703125,287.7947998046875,289.9468078613281,288.9658203125,286.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895584080368,4.6425608957179065e-07,0.0009890941437333,-0.0112160313874483,0.0,0.0,0.0,-0.0071144336834549,60.0,3.4500889778137207,-0.0,-6.676392416693488e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0005187988281,0.0,0.0,9.28610606933944e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068054199219,0.0,0.0,9.77880772552453e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108947753906,0.0,0.0,7.222605199785903e-05,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032958984375,0.0,0.0,9.778774983715266e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994201660156,0.0,0.0,0.0004638606333173,288.03692626953125,294.1499938964844,288.57891845703125,287.7947998046875,289.9468078613281,288.9658203125,286.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895584080368,4.6425608957179065e-07,0.0009890941437333,-0.0112160313874483,0.0,0.0,0.0,-0.0071144336834549,60.0,3.4500889778137207,-0.0,-6.676392416693488e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981689453125,0.0,0.0,9.277644858229904e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00445556640625,0.0,0.0,9.7698975878302e-05,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00848388671875,0.0,0.0,7.216024096123874e-05,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009765625,0.0,0.0,9.769864846020936e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971008300781,0.0,0.0,0.0004634379583876,288.03326416015625,294.1499938964844,288.5453186035156,287.7755126953125,289.9346008300781,288.9310913085937,286.8794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988655956462,4.5370481416284747e-07,0.0009882021695375,-0.0109395682811737,0.0,0.0,0.0,-0.0070621240884065,60.0,3.3482255935668945,-0.0,-6.664220819629918e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.995849609375,0.0,0.0,9.26924476516433e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0020751953125,0.0,0.0,9.761051478562877e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.006103515625,0.0,0.0,7.209489558590576e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99859619140625,0.0,0.0,9.761018736753611e-05,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947814941406,0.0,0.0,0.0004630183684639,288.0296325683594,294.1499938964844,288.5124816894531,287.75604248046875,289.9222412109375,288.8973999023437,286.8870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432297373568872e-07,0.0009873167145997,-0.0106651000678539,0.0,0.0,0.0,-0.0070101921446621,60.0,3.2485859394073486,-0.0,-6.652147277463882e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911193847656,0.0,0.0,9.252733434550464e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99725341796875,0.0,0.0,9.74366266746074e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0012512207031,0.0,0.0,7.196646765805781e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99383544921875,0.0,0.0,9.743630653247236e-05,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99005126953125,0.0,0.0,0.0004621935950126,288.0223083496094,294.1499938964844,288.4491882324219,287.716552734375,289.8970031738281,288.83282470703125,286.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859988931566,4.226398004902876e-07,0.000985576189123,-0.0101255942136049,0.0,0.0,0.0,-0.0069081140682101,60.0,3.055326223373413,-0.0,-6.62844783505534e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9911193847656,0.0,0.0,9.252733434550464e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99725341796875,0.0,0.0,9.74366266746074e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0012512207031,0.0,0.0,7.196646765805781e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99383544921875,0.0,0.0,9.743630653247236e-05,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99005126953125,0.0,0.0,0.0004621935950126,288.0223083496094,294.1499938964844,288.4491882324219,287.716552734375,289.8970031738281,288.83282470703125,286.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859988931566,4.226398004902876e-07,0.000985576189123,-0.0101255942136049,0.0,0.0,0.0,-0.0069081140682101,60.0,3.055326223373413,-0.0,-6.62844783505534e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.986328125,0.0,0.0,9.236760524800049e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9924011230469,0.0,0.0,9.726841381052508e-05,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.996337890625,0.0,0.0,7.184222340583801e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.989013671875,0.0,0.0,9.726809366839008e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852905273437,0.0,0.0,0.0004613957135006,288.01495361328125,294.1499938964844,288.38934326171875,287.67626953125,289.8712158203125,288.7720642089844,286.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027204738576984e-07,0.0009838923579081,-0.0096036503091454,0.0,0.0,0.0,-0.0068093608133494,60.0,2.869901895523072,-0.0,-6.605561253536507e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.986328125,0.0,0.0,9.236760524800049e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9924011230469,0.0,0.0,9.726841381052508e-05,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.996337890625,0.0,0.0,7.184222340583801e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.989013671875,0.0,0.0,9.726809366839008e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852905273437,0.0,0.0,0.0004613957135006,288.01495361328125,294.1499938964844,288.38934326171875,287.67626953125,289.8712158203125,288.7720642089844,286.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027204738576984e-07,0.0009838923579081,-0.0096036503091454,0.0,0.0,0.0,-0.0068093608133494,60.0,2.869901895523072,-0.0,-6.605561253536507e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814758300781,0.0,0.0,9.221472282661124e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98748779296875,0.0,0.0,9.710740414448082e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913635253906,0.0,0.0,7.17233051545918e-05,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9841613769531,0.0,0.0,9.71070912783034e-05,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.98046875,0.0,0.0,0.0004606319998856,288.0075378417969,294.1499938964844,288.3331604003906,287.6351318359375,289.84490966796875,288.71490478515625,286.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836546795810136e-07,0.0009822807041928,-0.0091040655970573,0.0,0.0,0.0,-0.0067148390226066,60.0,2.691786527633667,-0.0,-6.583691458672547e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814758300781,0.0,0.0,9.221472282661124e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98748779296875,0.0,0.0,9.710740414448082e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913635253906,0.0,0.0,7.17233051545918e-05,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9841613769531,0.0,0.0,9.71070912783034e-05,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.98046875,0.0,0.0,0.0004606319998856,288.0075378417969,294.1499938964844,288.3331604003906,287.6351318359375,289.84490966796875,288.71490478515625,286.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836546795810136e-07,0.0009822807041928,-0.0091040655970573,0.0,0.0,0.0,-0.0067148390226066,60.0,2.691786527633667,-0.0,-6.583691458672547e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765930175781,0.0,0.0,9.206981485476716e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825134277344,0.0,0.0,9.695480548543856e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9863586425781,0.0,0.0,7.161058601923287e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792175292969,0.0,0.0,9.695449261926116e-05,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755859375,0.0,0.0,0.0004599081876222,288.0001220703125,294.1499938964844,288.2809143066406,287.5930480957031,289.818115234375,288.6612854003906,286.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.655833893390082e-07,0.0009807531023398,-0.0086305337026715,0.0,0.0,0.0,-0.0066252476535737,60.0,2.5204076766967773,-0.0,-6.562996190950798e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765930175781,0.0,0.0,9.206981485476716e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825134277344,0.0,0.0,9.695480548543856e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9863586425781,0.0,0.0,7.161058601923287e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792175292969,0.0,0.0,9.695449261926116e-05,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755859375,0.0,0.0,0.0004599081876222,288.0001220703125,294.1499938964844,288.2809143066406,287.5930480957031,289.818115234375,288.6612854003906,286.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.655833893390082e-07,0.0009807531023398,-0.0086305337026715,0.0,0.0,0.0,-0.0066252476535737,60.0,2.5204076766967773,-0.0,-6.562996190950798e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.97412109375,0.0,0.0,9.200065687764436e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800109863281,0.0,0.0,9.688197314972058e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838256835937,0.0,0.0,7.155679486459121e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97674560546875,0.0,0.0,9.688166755950078e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9731140136719,0.0,0.0,0.0004595627251546,287.99639892578125,294.1499938964844,288.2563171386719,287.5716552734375,289.8045959472656,288.6358337402344,286.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803809225559,3.5695853739525774e-07,0.0009800239931792,-0.0084045296534895,0.0,0.0,0.0,-0.006582488771528,60.0,2.4371795654296875,-0.0,-6.55313030506477e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716491699219,0.0,0.0,9.193382720695809e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775085449219,0.0,0.0,9.681159281171858e-05,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9812927246094,0.0,0.0,7.150480814743787e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742431640625,0.0,0.0,9.68112872214988e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706420898437,0.0,0.0,0.0004592289042193,287.99267578125,294.1499938964844,288.2327880859375,287.54998779296875,289.7909851074219,288.6112060546875,286.9518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979667995125,3.486235016225692e-07,0.0009793193312361,-0.0081861186772584,0.0,0.0,0.0,-0.0065411664545536,60.0,2.3554415702819824,-0.0,-6.543603348063698e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9666748046875,0.0,0.0,9.180724009638652e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9724426269531,0.0,0.0,9.66782754403539e-05,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761962890625,0.0,0.0,7.140634261304513e-05,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96923828125,0.0,0.0,9.66779698501341e-05,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656677246094,0.0,0.0,0.0004585965361911,287.9851989746094,294.1499938964844,288.1890563964844,287.505859375,289.7635498046875,288.5643005371094,286.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328343893826969e-07,0.0009779846295714,-0.0077723781578242,0.0,0.0,0.0,-0.0064628887921571,60.0,2.1958792209625244,-0.0,-6.525574747229257e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9666748046875,0.0,0.0,9.180724009638652e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9724426269531,0.0,0.0,9.66782754403539e-05,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761962890625,0.0,0.0,7.140634261304513e-05,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96923828125,0.0,0.0,9.66779698501341e-05,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656677246094,0.0,0.0,0.0004585965361911,287.9851989746094,294.1499938964844,288.1890563964844,287.505859375,289.7635498046875,288.5643005371094,286.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328343893826969e-07,0.0009779846295714,-0.0077723781578242,0.0,0.0,0.0,-0.0064628887921571,60.0,2.1958792209625244,-0.0,-6.525574747229257e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9616394042969,0.0,0.0,9.169166150968522e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96734619140625,0.0,0.0,9.655655594542624e-05,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9710388183594,0.0,0.0,7.131644088076428e-05,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96417236328125,0.0,0.0,9.655625763116404e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.0,0.0004580192035064,287.9777526855469,294.1499938964844,288.1499938964844,287.4605712890625,289.73590087890625,288.52056884765625,286.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770843898877,3.184178183346376e-07,0.0009767659939825,-0.0073946011252701,0.0,0.0,0.0,-0.0063914163038134,60.0,2.041430950164795,-0.0,-6.509135630494711e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9616394042969,0.0,0.0,9.169166150968522e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96734619140625,0.0,0.0,9.655655594542624e-05,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9710388183594,0.0,0.0,7.131644088076428e-05,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96417236328125,0.0,0.0,9.655625763116404e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606628417969,0.0,0.0,0.0004580192035064,287.9777526855469,294.1499938964844,288.1499938964844,287.4605712890625,289.73590087890625,288.52056884765625,286.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770843898877,3.184178183346376e-07,0.0009767659939825,-0.0073946011252701,0.0,0.0,0.0,-0.0063914163038134,60.0,2.041430950164795,-0.0,-6.509135630494711e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.95660400390625,0.0,0.0,9.1607726062648e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96221923828125,0.0,0.0,9.646816033637152e-05,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.96588134765625,0.0,0.0,7.12511464371346e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591064453125,0.0,0.0,9.646786202210932e-05,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95562744140625,0.0,0.0,0.0004575999337248,287.9702453613281,294.1499938964844,288.11572265625,287.4170227050781,289.7081604003906,288.4795837402344,286.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761883411556,3.079438499753451e-07,0.0009758804226294,-0.0071201361715793,0.0,0.0,0.0,-0.0063394894823431,60.0,1.8927446603775024,-0.0,-6.497204907418563e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.95660400390625,0.0,0.0,9.1607726062648e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.96221923828125,0.0,0.0,9.646816033637152e-05,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.96588134765625,0.0,0.0,7.12511464371346e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591064453125,0.0,0.0,9.646786202210932e-05,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95562744140625,0.0,0.0,0.0004575999337248,287.9702453613281,294.1499938964844,288.11572265625,287.4170227050781,289.7081604003906,288.4795837402344,286.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761883411556,3.079438499753451e-07,0.0009758804226294,-0.0071201361715793,0.0,0.0,0.0,-0.0063394894823431,60.0,1.8927446603775024,-0.0,-6.497204907418563e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515075683594,0.0,0.0,9.1577458078973e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570617675781,0.0,0.0,9.643626981414856e-05,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.960693359375,0.0,0.0,7.122759416233748e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539794921875,0.0,0.0,9.64359860518016e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505310058594,0.0,0.0,0.0004574487393256,287.9627685546875,294.1499938964844,288.08612060546875,287.3780822753906,289.68035888671875,288.4405822753906,286.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0415611718126456e-07,0.0009755600476637,-0.0070208795368671,0.0,0.0,0.0,-0.0063207102939486,60.0,1.7536298036575315,-0.0,-6.492893334097971e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515075683594,0.0,0.0,9.1577458078973e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570617675781,0.0,0.0,9.643626981414856e-05,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.960693359375,0.0,0.0,7.122759416233748e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539794921875,0.0,0.0,9.64359860518016e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505310058594,0.0,0.0,0.0004574487393256,287.9627685546875,294.1499938964844,288.08612060546875,287.3780822753906,289.68035888671875,288.4405822753906,286.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0415611718126456e-07,0.0009755600476637,-0.0070208795368671,0.0,0.0,0.0,-0.0063207102939486,60.0,1.7536298036575315,-0.0,-6.492893334097971e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9489440917969,0.0,0.0,9.15807468118146e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544677734375,0.0,0.0,9.64397331699729e-05,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.95806884765625,0.0,0.0,7.123014802346006e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.951416015625,0.0,0.0,9.643944213166832e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.947998046875,0.0,0.0,0.000457465153886,287.9590148925781,294.1499938964844,288.0729675292969,287.3602294921875,289.6664733886719,288.421630859375,286.9950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758984670042,3.045574317184219e-07,0.0009755939245223,-0.0070313960313797,0.0,0.0,0.0,-0.006322699598968,60.0,1.68833589553833,-0.0,-6.493350213077066e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463806152344,0.0,0.0,9.15958735276945e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518737792969,0.0,0.0,9.645566024119034e-05,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554443359375,0.0,0.0,7.12419132469222e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9488220214844,0.0,0.0,9.645536920288578e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454345703125,0.0,0.0,0.0004575407365337,287.9552917480469,294.1499938964844,288.0609130859375,287.3434143066406,289.652587890625,288.4029541015625,286.9991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760588291101,3.064342593006586e-07,0.0009757523657754,-0.0070805777795612,0.0,0.0,0.0,-0.0063320030458271,60.0,1.6259243488311768,-0.0,-6.49548610454076e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94122314453125,0.0,0.0,9.165685332845896e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466552734375,0.0,0.0,9.65198632911779e-05,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501647949219,0.0,0.0,7.128933793865144e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9436340332031,0.0,0.0,9.651957952883096e-05,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402770996094,0.0,0.0,0.0004578453372232,287.9477844238281,294.1499938964844,288.0398254394531,287.3128662109375,289.6248779296875,288.365966796875,287.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976707204245,3.140152102787397e-07,0.0009763931739144,-0.0072792335413396,0.0,0.0,0.0,-0.0063695865683257,60.0,1.507868409156799,-0.0,-6.504119198780245e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94122314453125,0.0,0.0,9.165685332845896e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466552734375,0.0,0.0,9.65198632911779e-05,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501647949219,0.0,0.0,7.128933793865144e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9436340332031,0.0,0.0,9.651957952883096e-05,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402770996094,0.0,0.0,0.0004578453372232,287.9477844238281,294.1499938964844,288.0398254394531,287.3128662109375,289.6248779296875,288.365966796875,287.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976707204245,3.140152102787397e-07,0.0009763931739144,-0.0072792335413396,0.0,0.0,0.0,-0.0063695865683257,60.0,1.507868409156799,-0.0,-6.504119198780245e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93603515625,0.0,0.0,9.176098683383316e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94140625,0.0,0.0,9.662951197242364e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94488525390625,0.0,0.0,7.13703193468973e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384155273437,0.0,0.0,9.66292354860343e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93511962890625,0.0,0.0,0.0004583654808811,287.9402770996094,294.1499938964844,288.0226745605469,287.2861328125,289.5972900390625,288.3294372558594,287.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.269725254995137e-07,0.0009774883510544,-0.0076187732629477,0.0,0.0,0.0,-0.0064338240772485,60.0,1.3996235132217407,-0.0,-6.518888540085754e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93603515625,0.0,0.0,9.176098683383316e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94140625,0.0,0.0,9.662951197242364e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94488525390625,0.0,0.0,7.13703193468973e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384155273437,0.0,0.0,9.66292354860343e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93511962890625,0.0,0.0,0.0004583654808811,287.9402770996094,294.1499938964844,288.0226745605469,287.2861328125,289.5972900390625,288.3294372558594,287.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.269725254995137e-07,0.0009774883510544,-0.0076187732629477,0.0,0.0,0.0,-0.0064338240772485,60.0,1.3996235132217407,-0.0,-6.518888540085754e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
