time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427860,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308166503906,0.0,0.0,9.19056692509912e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361267089844,0.0,0.0,9.678185597294942e-05,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9395446777344,0.0,0.0,7.148284203140065e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93316650390625,0.0,0.0,9.678157948656008e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299011230469,0.0,0.0,0.000459088187199,287.9327697753906,294.1499938964844,288.0091857910156,287.26300048828125,289.56988525390625,288.2931823730469,287.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.449814585110289e-07,0.0009790105978026,-0.0080906832590699,0.0,0.0,0.0,-0.0065231057815253,60.0,1.3005750179290771,-0.0,-6.539443120345825e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308166503906,0.0,0.0,9.19056692509912e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361267089844,0.0,0.0,9.678185597294942e-05,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9395446777344,0.0,0.0,7.148284203140065e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93316650390625,0.0,0.0,9.678157948656008e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299011230469,0.0,0.0,0.000459088187199,287.9327697753906,294.1499938964844,288.0091857910156,287.26300048828125,289.56988525390625,288.2931823730469,287.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.449814585110289e-07,0.0009790105978026,-0.0080906832590699,0.0,0.0,0.0,-0.0065231057815253,60.0,1.3005750179290771,-0.0,-6.539443120345825e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9255676269531,0.0,0.0,9.20894235605374e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308166503906,0.0,0.0,9.6975352789741e-05,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342041015625,0.0,0.0,7.162575639085844e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278869628906,0.0,0.0,9.697508357930928e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246520996094,0.0,0.0,0.0004600060929078,287.9252624511719,294.1499938964844,287.9991455078125,287.2431945800781,289.5426940917969,288.25738525390625,287.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.678591156131006e-07,0.0009809443727135,-0.0086901672184467,0.0,0.0,0.0,-0.0066365245729684,60.0,1.2100714445114136,-0.0,-6.565601040620096e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9255676269531,0.0,0.0,9.20894235605374e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308166503906,0.0,0.0,9.6975352789741e-05,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342041015625,0.0,0.0,7.162575639085844e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278869628906,0.0,0.0,9.697508357930928e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246520996094,0.0,0.0,0.0004600060929078,287.9252624511719,294.1499938964844,287.9991455078125,287.2431945800781,289.5426940917969,288.25738525390625,287.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.678591156131006e-07,0.0009809443727135,-0.0086901672184467,0.0,0.0,0.0,-0.0066365245729684,60.0,1.2100714445114136,-0.0,-6.565601040620096e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92291259765625,0.0,0.0,9.219579806085676e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281311035156,0.0,0.0,9.708736615721136e-05,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315185546875,0.0,0.0,7.170849130488932e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252319335937,0.0,0.0,9.708709694677964e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220275878906,0.0,0.0,0.0004605374415405,287.9215087890625,294.1499938964844,287.99530029296875,287.2344970703125,289.5292053222656,288.2397155761719,287.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824450826272,3.811039164247632e-07,0.0009820639388635,-0.0090372273698449,0.0,0.0,0.0,-0.0067021874710917,60.0,1.1679860353469849,-0.0,-6.58076828585763e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202880859375,0.0,0.0,9.231115109287202e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254455566406,0.0,0.0,9.720883099362254e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288024902344,0.0,0.0,7.17982038622722e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9225769042969,0.0,0.0,9.720856178319082e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194030761719,0.0,0.0,0.0004611136391758,287.9177551269531,294.1499938964844,287.99224853515625,287.2265319824219,289.51580810546875,288.22235107421875,287.03387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836733806878,3.9546694097225554e-07,0.0009832778014242,-0.0094135869294404,0.0,0.0,0.0,-0.0067733936011791,60.0,1.127918362617493,-0.0,-6.597236534844343e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149780273437,0.0,0.0,9.256628982257098e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200744628906,0.0,0.0,9.747750300448388e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92340087890625,0.0,0.0,7.199664105428383e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.917236328125,0.0,0.0,9.747723379405215e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140930175781,0.0,0.0,0.0004623881250154,287.91021728515625,294.1499938964844,287.9883117675781,287.21270751953125,289.4891967773437,288.1885681152344,287.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863908635452,4.272389162451873e-07,0.0009859636193141,-0.0102461036294698,0.0,0.0,0.0,-0.0069309081882238,60.0,1.052747368812561,-0.0,-6.63373853626581e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149780273437,0.0,0.0,9.256628982257098e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200744628906,0.0,0.0,9.747750300448388e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92340087890625,0.0,0.0,7.199664105428383e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.917236328125,0.0,0.0,9.747723379405215e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140930175781,0.0,0.0,0.0004623881250154,287.91021728515625,294.1499938964844,287.9883117675781,287.21270751953125,289.4891967773437,288.1885681152344,287.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863908635452,4.272389162451873e-07,0.0009859636193141,-0.0102461036294698,0.0,0.0,0.0,-0.0069309081882238,60.0,1.052747368812561,-0.0,-6.63373853626581e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096374511719,0.0,0.0,9.285319538321346e-05,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9146728515625,0.0,0.0,9.777962259249762e-05,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179382324219,0.0,0.0,7.22197801223956e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.911865234375,0.0,0.0,9.777935338206588e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90875244140625,0.0,0.0,0.0004638212558347,287.9027099609375,294.1499938964844,287.9870300292969,287.2015380859375,289.46295166015625,288.1566772460937,287.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894466493278,4.62967506109635e-07,0.0009889837820082,-0.0111822700127959,0.0,0.0,0.0,-0.0071080378256738,60.0,0.98446786403656,-0.0,-6.674905961290278e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096374511719,0.0,0.0,9.285319538321346e-05,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9146728515625,0.0,0.0,9.777962259249762e-05,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179382324219,0.0,0.0,7.22197801223956e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.911865234375,0.0,0.0,9.777935338206588e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90875244140625,0.0,0.0,0.0004638212558347,287.9027099609375,294.1499938964844,287.9870300292969,287.2015380859375,289.46295166015625,288.1566772460937,287.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894466493278,4.62967506109635e-07,0.0009889837820082,-0.0111822700127959,0.0,0.0,0.0,-0.0071080378256738,60.0,0.98446786403656,-0.0,-6.674905961290278e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042663574219,0.0,0.0,9.316601062892003e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90924072265625,0.0,0.0,9.810902702156454e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9124755859375,0.0,0.0,7.246307359309867e-05,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9064636230469,0.0,0.0,9.810875781113282e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034118652344,0.0,0.0,0.0004653838404919,287.8951721191406,294.1499938964844,287.9882202148437,287.1927185058594,289.43707275390625,288.1274719238281,287.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927786886692,5.019246032134106e-07,0.0009922767058014,-0.0122029958292841,0.0,0.0,0.0,-0.0073011731728911,60.0,0.9226527214050292,-0.0,-6.719938028254546e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042663574219,0.0,0.0,9.316601062892003e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90924072265625,0.0,0.0,9.810902702156454e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9124755859375,0.0,0.0,7.246307359309867e-05,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9064636230469,0.0,0.0,9.810875781113282e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034118652344,0.0,0.0,0.0004653838404919,287.8951721191406,294.1499938964844,287.9882202148437,287.1927185058594,289.43707275390625,288.1274719238281,287.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927786886692,5.019246032134106e-07,0.0009922767058014,-0.0122029958292841,0.0,0.0,0.0,-0.0073011731728911,60.0,0.9226527214050292,-0.0,-6.719938028254546e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988647460937,0.0,0.0,9.349800529889762e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037780761719,0.0,0.0,9.845862223301084e-05,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.906982421875,0.0,0.0,7.272129005286843e-05,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9010314941406,0.0,0.0,9.845836029853672e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89801025390625,0.0,0.0,0.0004670422058552,287.8876342773437,294.1499938964844,287.9916076660156,287.1860656738281,289.41162109375,288.1016845703125,287.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963150369003,5.432712555375474e-07,0.0009957717265933,-0.0132862906903028,0.0,0.0,0.0,-0.0075061549432575,60.0,0.8667687773704529,-0.0,-6.767898241832881e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988647460937,0.0,0.0,9.349800529889762e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037780761719,0.0,0.0,9.845862223301084e-05,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.906982421875,0.0,0.0,7.272129005286843e-05,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9010314941406,0.0,0.0,9.845836029853672e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89801025390625,0.0,0.0,0.0004670422058552,287.8876342773437,294.1499938964844,287.9916076660156,287.1860656738281,289.41162109375,288.1016845703125,287.0548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963150369003,5.432712555375474e-07,0.0009957717265933,-0.0132862906903028,0.0,0.0,0.0,-0.0075061549432575,60.0,0.8667687773704529,-0.0,-6.767898241832881e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8961486816406,0.0,0.0,9.366883750772104e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9010314941406,0.0,0.0,9.86385130090639e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042053222656,0.0,0.0,7.285415631486103e-05,298.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8983154296875,0.0,0.0,9.86382510745898e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952941894531,0.0,0.0,0.000467895559268,287.8838806152344,294.1499938964844,287.9940490722656,287.1834716796875,289.3990478515625,288.0903625488281,287.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981347247958,5.645469514092838e-07,0.0009975702269002,-0.0138437049463391,0.0,0.0,0.0,-0.0076116328127682,60.0,0.8410000801086426,-0.0,-6.792642892605727e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934326171875,0.0,0.0,9.384108852827922e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8982849121094,0.0,0.0,9.881990263238548e-05,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90142822265625,0.0,0.0,7.298812852241099e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955993652344,0.0,0.0,9.881964069791138e-05,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.892578125,0.0,0.0,0.0004687560140155,287.8800964355469,294.1499938964844,287.9969482421875,287.1813049316406,289.3865966796875,288.0801086425781,287.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999696630984,5.85999941904447e-07,0.0009993836283683,-0.0144057488068938,0.0,0.0,0.0,-0.0077179889194667,60.0,0.8183989524841309,-0.0,-6.817639786049767e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879699707031,0.0,0.0,9.418620174983516e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.89276123046875,0.0,0.0,9.918331488734113e-05,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958740234375,0.0,0.0,7.325653859879822e-05,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901062011719,0.0,0.0,9.918306022882462e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871459960937,0.0,0.0,0.0004704798921011,287.87255859375,294.1499938964844,288.0039978027344,287.1781921386719,289.3620300292969,288.0628662109375,287.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036458261311,6.289810698945075e-07,0.0010030168341472,-0.0155317643657326,0.0,0.0,0.0,-0.0079310741275548,60.0,0.8029314279556274,-0.0,-6.86785952552782e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879699707031,0.0,0.0,9.418620174983516e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.89276123046875,0.0,0.0,9.918331488734113e-05,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958740234375,0.0,0.0,7.325653859879822e-05,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901062011719,0.0,0.0,9.918306022882462e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871459960937,0.0,0.0,0.0004704798921011,287.87255859375,294.1499938964844,288.0039978027344,287.1781921386719,289.3620300292969,288.0628662109375,287.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036458261311,6.289810698945075e-07,0.0010030168341472,-0.0155317643657326,0.0,0.0,0.0,-0.0079310741275548,60.0,0.8029314279556274,-0.0,-6.86785952552782e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824768066406,0.0,0.0,9.45251085795462e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8872375488281,0.0,0.0,9.95401933323592e-05,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89031982421875,0.0,0.0,7.352013199124485e-05,298.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846130371094,0.0,0.0,9.95399386738427e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816833496094,0.0,0.0,0.0004721728037111,287.86505126953125,294.1499938964844,288.01251220703125,287.1765441894531,289.3379821777344,288.0503234863281,287.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072559816762,6.711895821354119e-07,0.0010065847309306,-0.0166374836117029,0.0,0.0,0.0,-0.0081403292715549,60.0,0.7963738441467285,-0.0,-6.917355221958132e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824768066406,0.0,0.0,9.45251085795462e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8872375488281,0.0,0.0,9.95401933323592e-05,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89031982421875,0.0,0.0,7.352013199124485e-05,298.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846130371094,0.0,0.0,9.95399386738427e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816833496094,0.0,0.0,0.0004721728037111,287.86505126953125,294.1499938964844,288.01251220703125,287.1765441894531,289.3379821777344,288.0503234863281,287.06744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072559816762,6.711895821354119e-07,0.0010065847309306,-0.0166374836117029,0.0,0.0,0.0,-0.0081403292715549,60.0,0.7963738441467285,-0.0,-6.917355221958132e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769836425781,0.0,0.0,9.485178452450782e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816833496094,0.0,0.0,9.988419333240016e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847045898437,0.0,0.0,7.377420843113214e-05,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790588378906,0.0,0.0,9.988393867388368e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8761901855469,0.0,0.0,0.000473804626381,287.8575134277344,294.1499938964844,288.0222473144531,287.1760559082031,289.3144226074219,288.0424499511719,287.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.118745202205901e-07,0.001010023872368,-0.0177032314240932,0.0,0.0,0.0,-0.0083420313894748,60.0,0.7907817959785461,-0.0,-6.96523301257912e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769836425781,0.0,0.0,9.485178452450782e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816833496094,0.0,0.0,9.988419333240016e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847045898437,0.0,0.0,7.377420843113214e-05,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8790588378906,0.0,0.0,9.988393867388368e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8761901855469,0.0,0.0,0.000473804626381,287.8575134277344,294.1499938964844,288.0222473144531,287.1760559082031,289.3144226074219,288.0424499511719,287.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.118745202205901e-07,0.001010023872368,-0.0177032314240932,0.0,0.0,0.0,-0.0083420313894748,60.0,0.7907817959785461,-0.0,-6.96523301257912e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714599609375,0.0,0.0,9.516519639873876e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760986328125,0.0,0.0,0.0001002142234938,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87908935546875,0.0,0.0,7.401796756312251e-05,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87353515625,0.0,0.0,0.0001002139761112,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87066650390625,0.0,0.0,0.0004753701796289,287.8500061035156,294.1499938964844,288.032958984375,287.1764831542969,289.2913818359375,288.03887939453125,287.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014074194245,7.509068495892279e-07,0.0010133233154192,-0.0187256354838609,0.0,0.0,0.0,-0.0085355397313833,60.0,0.7858649492263794,-0.0,-7.011320235505991e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714599609375,0.0,0.0,9.516519639873876e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760986328125,0.0,0.0,0.0001002142234938,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87908935546875,0.0,0.0,7.401796756312251e-05,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87353515625,0.0,0.0,0.0001002139761112,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87066650390625,0.0,0.0,0.0004753701796289,287.8500061035156,294.1499938964844,288.032958984375,287.1764831542969,289.2913818359375,288.03887939453125,287.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014074194245,7.509068495892279e-07,0.0010133233154192,-0.0187256354838609,0.0,0.0,0.0,-0.0085355397313833,60.0,0.7858649492263794,-0.0,-7.011320235505991e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86871337890625,0.0,0.0,9.5318493549712e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.873291015625,0.0,0.0,0.0001003756551654,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.87628173828125,0.0,0.0,7.413719868054613e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707580566406,0.0,0.0,0.0001003754005068,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.867919921875,0.0,0.0,0.0004761359305121,287.84625244140625,294.1499938964844,288.0386047363281,287.177001953125,289.28009033203125,288.03863525390625,287.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157070355489,7.699986213083321e-07,0.0010149370646104,-0.019225699827075,0.0,0.0,0.0,-0.0086301900446414,60.0,0.7836312055587769,-0.0,-7.033918336674105e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8659362792969,0.0,0.0,9.547191439196467e-05,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705139160156,0.0,0.0,0.0001005372032523,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734741210937,0.0,0.0,7.425651710946113e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8679504394531,0.0,0.0,0.0001005369558697,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651428222656,0.0,0.0,0.0004769022634718,287.842529296875,294.1499938964844,288.0444030761719,287.1776428222656,289.2689208984375,288.039306640625,287.0779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173412738367,7.891050017860834e-07,0.0010165522107854,-0.0197261329740285,0.0,0.0,0.0,-0.0087249130010604,60.0,0.7815418243408203,-0.0,-7.056569728547403e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603820800781,0.0,0.0,9.578643221175298e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648986816406,0.0,0.0,0.0001008684048429,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8678283691406,0.0,0.0,7.450114208040759e-05,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623962402344,0.0,0.0,0.0001008681574603,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.0,0.0,0.0004784733755514,287.83502197265625,294.1499938964844,288.05633544921875,287.1792907714844,289.2470092773437,288.0429992675781,287.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020691357553,8.282758585664851e-07,0.0010198631789535,-0.0207520481199026,0.0,0.0,0.0,-0.0089191077277064,60.0,0.7778238654136658,-0.0,-7.103123067508933e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8603820800781,0.0,0.0,9.578643221175298e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648986816406,0.0,0.0,0.0001008684048429,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8678283691406,0.0,0.0,7.450114208040759e-05,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623962402344,0.0,0.0,0.0001008681574603,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.0,0.0,0.0004784733755514,287.83502197265625,294.1499938964844,288.05633544921875,287.1792907714844,289.2470092773437,288.0429992675781,287.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020691357553,8.282758585664851e-07,0.0010198631789535,-0.0207520481199026,0.0,0.0,0.0,-0.0089191077277064,60.0,0.7778238654136658,-0.0,-7.103123067508933e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548278808594,0.0,0.0,9.611309360479936e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592834472656,0.0,0.0,0.000101212390291,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8621520996094,0.0,0.0,7.475520396837965e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568115234375,0.0,0.0,0.0001012121429084,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85406494140625,0.0,0.0,0.0004801051109097,287.8275756835937,294.1499938964844,288.0685119628906,287.1811218261719,289.22564697265625,288.0492858886719,287.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241710115224,8.689597166267049e-07,0.0010233020875602,-0.0218175202608108,0.0,0.0,0.0,-0.0091208033263683,60.0,0.7746665477752686,-0.0,-7.151636083335688e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548278808594,0.0,0.0,9.611309360479936e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592834472656,0.0,0.0,0.000101212390291,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8621520996094,0.0,0.0,7.475520396837965e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568115234375,0.0,0.0,0.0001012121429084,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85406494140625,0.0,0.0,0.0004801051109097,287.8275756835937,294.1499938964844,288.0685119628906,287.1811218261719,289.22564697265625,288.0492858886719,287.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241710115224,8.689597166267049e-07,0.0010233020875602,-0.0218175202608108,0.0,0.0,0.0,-0.0091208033263683,60.0,0.7746665477752686,-0.0,-7.151636083335688e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492431640625,0.0,0.0,9.644507372286172e-05,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536376953125,0.0,0.0,0.0001015619709505,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564758300781,0.0,0.0,7.501340587623417e-05,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511962890625,0.0,0.0,0.0001015617308439,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8484802246094,0.0,0.0,0.0004817634180653,287.82012939453125,294.1499938964844,288.0806884765625,287.1829528808594,289.20477294921875,288.0575866699219,287.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.103061984205852e-07,0.0010267969919368,-0.0229002702981233,0.0,0.0,0.0,-0.0093257846310734,60.0,0.7719584703445435,-0.0,-7.201107621312985e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492431640625,0.0,0.0,9.644507372286172e-05,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8536376953125,0.0,0.0,0.0001015619709505,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564758300781,0.0,0.0,7.501340587623417e-05,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511962890625,0.0,0.0,0.0001015617308439,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8484802246094,0.0,0.0,0.0004817634180653,287.82012939453125,294.1499938964844,288.0806884765625,287.1829528808594,289.20477294921875,288.0575866699219,287.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.103061984205852e-07,0.0010267969919368,-0.0229002702981233,0.0,0.0,0.0,-0.0093257846310734,60.0,0.7719584703445435,-0.0,-7.201107621312985e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436584472656,0.0,0.0,9.677214256953448e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8479919433594,0.0,0.0,0.0001019063784042,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507995605469,0.0,0.0,7.526778063038364e-05,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455810546875,0.0,0.0,0.0001019061455735,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428955078125,0.0,0.0,0.000483397161588,287.81268310546875,294.1499938964844,288.0926513671875,287.1845703125,289.1844482421875,288.0674133300781,287.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.51040249219659e-07,0.0010302402079105,-0.0239669028669595,0.0,0.0,0.0,-0.0095277288928627,60.0,0.7695296406745911,-0.0,-7.250013567272617e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436584472656,0.0,0.0,9.677214256953448e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8479919433594,0.0,0.0,0.0001019063784042,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507995605469,0.0,0.0,7.526778063038364e-05,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455810546875,0.0,0.0,0.0001019061455735,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428955078125,0.0,0.0,0.000483397161588,287.81268310546875,294.1499938964844,288.0926513671875,287.1845703125,289.1844482421875,288.0674133300781,287.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.51040249219659e-07,0.0010302402079105,-0.0239669028669595,0.0,0.0,0.0,-0.0095277288928627,60.0,0.7695296406745911,-0.0,-7.250013567272617e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408508300781,0.0,0.0,9.692985622677952e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451538085937,0.0,0.0,0.0001020724594127,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84796142578125,0.0,0.0,7.539045327575877e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427734375,0.0,0.0,0.000102072226582,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401184082031,0.0,0.0,0.0004841850022785,287.8089904785156,294.1499938964844,288.09844970703125,287.1851806640625,289.1744689941406,288.07275390625,287.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328713105991,9.706831178846187e-07,0.0010319006396457,-0.0244812294840812,0.0,0.0,0.0,-0.0096251117065548,60.0,0.7683503031730652,-0.0,-7.2736561662623e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.0,0.0,9.70817927736789e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,0.0001022324504447,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.0,0.0,7.550861482741311e-05,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,0.000102232217614,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373107910156,0.0,0.0,0.0004849439428653,287.8052978515625,294.1499938964844,288.1040954589844,287.1856689453125,289.1646423339844,288.0782470703125,287.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344897164031,9.896050414681667e-07,0.0010335001861676,-0.0249766632914543,0.0,0.0,0.0,-0.0097189201042056,60.0,0.7671520113945007,-0.0,-7.296467430251141e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324279785156,0.0,0.0,9.736118227010591e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,0.0001025266537908,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83941650390625,0.0,0.0,7.57259113015607e-05,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343200683594,0.0,0.0,0.0001025264209602,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,0.0004863395297434,287.79791259765625,294.1499938964844,288.11480712890625,287.18603515625,289.1453552246094,288.0894470214844,287.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374657576903,1.0243996939607314e-06,0.0010364413028582,-0.0258876420557498,0.0,0.0,0.0,-0.0098914196714758,60.0,0.7645753026008606,-0.0,-7.33850669121239e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324279785156,0.0,0.0,9.736118227010591e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,0.0001025266537908,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83941650390625,0.0,0.0,7.57259113015607e-05,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343200683594,0.0,0.0,0.0001025264209602,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,0.0004863395297434,287.79791259765625,294.1499938964844,288.11480712890625,287.18603515625,289.1453552246094,288.0894470214844,287.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374657576903,1.0243996939607314e-06,0.0010364413028582,-0.0258876420557498,0.0,0.0,0.0,-0.0098914196714758,60.0,0.7645753026008606,-0.0,-7.33850669121239e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,9.759727254277097e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310241699219,0.0,0.0,0.0001027752659865,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337097167969,0.0,0.0,7.590953464386985e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287048339844,0.0,0.0,0.0001027750331559,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,0.0004875188751611,287.7905578613281,294.1499938964844,288.1245422363281,287.1854553222656,289.1265563964844,288.1005554199219,287.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399804450571,1.0538001333770808e-06,0.0010389265371486,-0.0266573429107666,0.0,0.0,0.0,-0.0100371772423386,60.0,0.7615431547164917,-0.0,-7.374123356385098e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
