time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430200,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,9.759727254277097e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310241699219,0.0,0.0,0.0001027752659865,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337097167969,0.0,0.0,7.590953464386985e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287048339844,0.0,0.0,0.0001027750331559,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,0.0004875188751611,287.7905578613281,294.1499938964844,288.1245422363281,287.1854553222656,289.1265563964844,288.1005554199219,287.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399804450571,1.0538001333770808e-06,0.0010389265371486,-0.0266573429107666,0.0,0.0,0.0,-0.0100371772423386,60.0,0.7615431547164917,-0.0,-7.374123356385098e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,9.777732338989154e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253479003906,0.0,0.0,0.00010296486289,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280334472656,0.0,0.0,7.604956772411242e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82305908203125,0.0,0.0,0.0001029646373353,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205261230469,0.0,0.0,0.0004884182708337,287.7832336425781,294.1499938964844,288.133056640625,287.1836853027344,289.10821533203125,288.111083984375,287.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418980382382,1.0762188367152703e-06,0.0010408217785879,-0.0272442288696765,0.0,0.0,0.0,-0.0101483212783932,60.0,0.7577615976333618,-0.0,-7.401339274792917e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,9.777732338989154e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253479003906,0.0,0.0,0.00010296486289,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280334472656,0.0,0.0,7.604956772411242e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82305908203125,0.0,0.0,0.0001029646373353,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205261230469,0.0,0.0,0.0004884182708337,287.7832336425781,294.1499938964844,288.133056640625,287.1836853027344,289.10821533203125,288.111083984375,287.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418980382382,1.0762188367152703e-06,0.0010408217785879,-0.0272442288696765,0.0,0.0,0.0,-0.0101483212783932,60.0,0.7577615976333618,-0.0,-7.401339274792917e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81561279296875,0.0,0.0,9.789484465727584e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197021484375,0.0,0.0,0.0001030886123771,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,7.61409683036618e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,0.0001030883868224,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81494140625,0.0,0.0,0.0004890052950941,287.7759704589844,294.1499938964844,288.1401062011719,287.18048095703125,289.09033203125,288.1207275390625,287.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431492701172,1.090846808438073e-06,0.0010420584585517,-0.0276271514594554,0.0,0.0,0.0,-0.010220842435956,60.0,0.7530558705329895,-0.0,-7.419124870011728e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81561279296875,0.0,0.0,9.789484465727584e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197021484375,0.0,0.0,0.0001030886123771,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,7.61409683036618e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,0.0001030883868224,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81494140625,0.0,0.0,0.0004890052950941,287.7759704589844,294.1499938964844,288.1401062011719,287.18048095703125,289.09033203125,288.1207275390625,287.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431492701172,1.090846808438073e-06,0.0010420584585517,-0.0276271514594554,0.0,0.0,0.0,-0.010220842435956,60.0,0.7530558705329895,-0.0,-7.419124870011728e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128356933594,0.0,0.0,9.792557830223814e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,0.0001031209685606,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194885253906,0.0,0.0,7.616486982442439e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81463623046875,0.0,0.0,0.000103120743006,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.0,0.0004891587886959,287.7723388671875,294.1499938964844,288.1430053710937,287.1782531738281,289.08154296875,288.1250915527344,287.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434762807562,1.0946685051749228e-06,0.0010423815110698,-0.0277271904051303,0.0,0.0,0.0,-0.0102397901937365,60.0,0.7502222657203674,-0.0,-7.423774661674545e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100280761719,0.0,0.0,9.793895878829062e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140563964844,0.0,0.0,0.0001031350548146,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.816650390625,0.0,0.0,7.617527444381267e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81182861328125,0.0,0.0,0.0001031348292599,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8093566894531,0.0,0.0,0.0004892256692983,287.76873779296875,294.1499938964844,288.1454467773437,287.17559814453125,289.0728759765625,288.12908935546875,287.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436186566948,1.0963286740661715e-06,0.0010425222571939,-0.0277706496417522,0.0,0.0,0.0,-0.0102480221539735,60.0,0.7477118372917175,-0.0,-7.42579473467231e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,9.790767217054964e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,0.0001031021020025,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,7.615093636559322e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80621337890625,0.0,0.0,0.0001031018837238,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80377197265625,0.0,0.0,0.0004890693817287,287.7615661621094,294.1499938964844,288.1488037109375,287.1687927246094,289.0558166503906,288.1358947753906,287.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432840790599,1.0924171647275216e-06,0.0010421916376799,-0.027668260037899,0.0,0.0,0.0,-0.0102286310866475,60.0,0.7491357326507568,-0.0,-7.421034808885453e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,9.790767217054964e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,0.0001031021020025,298.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,7.615093636559322e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80621337890625,0.0,0.0,0.0001031018837238,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80377197265625,0.0,0.0,0.0004890693817287,287.7615661621094,294.1499938964844,288.1488037109375,287.1687927246094,289.0558166503906,288.1358947753906,287.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432840790599,1.0924171647275216e-06,0.0010421916376799,-0.027668260037899,0.0,0.0,0.0,-0.0102286310866475,60.0,0.7491357326507568,-0.0,-7.421034808885453e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989196777344,0.0,0.0,9.779595711734146e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.0,0.0001029844497679,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80535888671875,0.0,0.0,7.606403960380703e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,0.0001029842387652,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,0.0004885113448835,287.75445556640625,294.1499938964844,288.1499938964844,287.1598815917969,289.03912353515625,288.14093017578125,287.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420926846563,1.0784849564515753e-06,0.0010410142131149,-0.0273035503923892,0.0,0.0,0.0,-0.0101595604792237,60.0,0.7490029335021973,-0.0,-7.404093338436726e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989196777344,0.0,0.0,9.779595711734146e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.0,0.0001029844497679,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80535888671875,0.0,0.0,7.606403960380703e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,0.0001029842387652,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,0.0004885113448835,287.75445556640625,294.1499938964844,288.1499938964844,287.1598815917969,289.03912353515625,288.14093017578125,287.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420926846563,1.0784849564515753e-06,0.0010410142131149,-0.0273035503923892,0.0,0.0,0.0,-0.0101595604792237,60.0,0.7490029335021973,-0.0,-7.404093338436726e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,9.761369437910616e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,0.0001027925100061,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,7.592226756969467e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79510498046875,0.0,0.0,0.0001027922917273,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.792724609375,0.0,0.0,0.0004876008606515,287.7474060058594,294.1499938964844,288.1499938964844,287.1498107910156,289.02276611328125,288.1441650390625,287.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401494801044,1.0557630503171822e-06,0.0010390937095507,-0.0267087258398532,0.0,0.0,0.0,-0.0100469142198562,60.0,0.7472009062767029,-0.0,-7.376503674549896e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,9.761369437910616e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,0.0001027925100061,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,7.592226756969467e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79510498046875,0.0,0.0,0.0001027922917273,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.792724609375,0.0,0.0,0.0004876008606515,287.7474060058594,294.1499938964844,288.1499938964844,287.1498107910156,289.02276611328125,288.1441650390625,287.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401494801044,1.0557630503171822e-06,0.0010390937095507,-0.0267087258398532,0.0,0.0,0.0,-0.0100469142198562,60.0,0.7472009062767029,-0.0,-7.376503674549896e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878723144531,0.0,0.0,9.738113294588402e-05,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79168701171875,0.0,0.0,0.0001025476012728,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,7.574137998744845e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895812988281,0.0,0.0,0.00010254739027,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872314453125,0.0,0.0,0.0004864391812589,287.74041748046875,294.1499938964844,288.1499938964844,287.13970947265625,289.0067443847656,288.1462097167969,287.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376705322414,1.0267756351822754e-06,0.0010366437491029,-0.0259498432278633,0.0,0.0,0.0,-0.0099032064899802,60.0,0.7446419596672058,-0.0,-7.341381547121274e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878723144531,0.0,0.0,9.738113294588402e-05,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79168701171875,0.0,0.0,0.0001025476012728,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,7.574137998744845e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895812988281,0.0,0.0,0.00010254739027,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872314453125,0.0,0.0,0.0004864391812589,287.74041748046875,294.1499938964844,288.1499938964844,287.13970947265625,289.0067443847656,288.1462097167969,287.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376705322414,1.0267756351822754e-06,0.0010366437491029,-0.0259498432278633,0.0,0.0,0.0,-0.0099032064899802,60.0,0.7446419596672058,-0.0,-7.341381547121274e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78515625,0.0,0.0,9.72480556811206e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,0.0001024074590532,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913818359375,0.0,0.0,7.563787221442908e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,0.0001024072553263,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.0,0.0,0.0004857744206674,287.7369689941406,294.1499938964844,288.1499938964844,287.1346740722656,288.9988708496094,288.1469116210937,287.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036252011545,1.0101891803060423e-06,0.0010352418757975,-0.025515591725707,0.0,0.0,0.0,-0.0098209772258996,60.0,0.7432140707969666,-0.0,-7.321322925690765e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7824401855469,0.0,0.0,9.710547601571308e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78619384765625,0.0,0.0,0.0001022573123918,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78863525390625,0.0,0.0,7.55269720684737e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840881347656,0.0,0.0,0.000102257108665,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,0.0004850622208323,287.7335205078125,294.1499938964844,288.1499938964844,287.129638671875,288.9910888671875,288.1474914550781,287.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347323259338,9.924187907017767e-07,0.0010337398853152,-0.0250503327697515,0.0,0.0,0.0,-0.0097328796982765,60.0,0.7417094111442566,-0.0,-7.299862403442603e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770080566406,0.0,0.0,9.679843060439453e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807312011719,0.0,0.0,0.0001019339761114,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,7.528815331170335e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.0,0.0,0.0001019337723846,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763671875,0.0,0.0,0.000483528478071,287.7266845703125,294.1499938964844,288.1499938964844,287.1195373535156,288.9757385253906,288.1483154296875,287.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031459425576,9.541523695588694e-07,0.0010305052855983,-0.0240483917295932,0.0,0.0,0.0,-0.0095431683585047,60.0,0.7385426163673401,-0.0,-7.253756706404604e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770080566406,0.0,0.0,9.679843060439453e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807312011719,0.0,0.0,0.0001019339761114,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,7.528815331170335e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.0,0.0,0.0001019337723846,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763671875,0.0,0.0,0.000483528478071,287.7266845703125,294.1499938964844,288.1499938964844,287.1195373535156,288.9757385253906,288.1483154296875,287.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031459425576,9.541523695588694e-07,0.0010305052855983,-0.0240483917295932,0.0,0.0,0.0,-0.0095431683585047,60.0,0.7385426163673401,-0.0,-7.253756706404604e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,9.646869148127736e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,0.0001015867310343,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.77764892578125,0.0,0.0,7.5031683081761e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,0.0001015865345834,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77099609375,0.0,0.0,0.0004818813467863,287.7199401855469,294.1499938964844,288.1499938964844,287.1094665527344,288.960693359375,288.1488647460937,287.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102794484701,9.130583862315688e-07,0.0010270318016409,-0.0229723360389471,0.0,0.0,0.0,-0.0093394387513399,60.0,0.7352034449577332,-0.0,-7.20440667123512e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,9.646869148127736e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,0.0001015867310343,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.77764892578125,0.0,0.0,7.5031683081761e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77325439453125,0.0,0.0,0.0001015865345834,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77099609375,0.0,0.0,0.0004818813467863,287.7199401855469,294.1499938964844,288.1499938964844,287.1094665527344,288.960693359375,288.1488647460937,287.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102794484701,9.130583862315688e-07,0.0010270318016409,-0.0229723360389471,0.0,0.0,0.0,-0.0093394387513399,60.0,0.7352034449577332,-0.0,-7.20440667123512e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.0,0.0,9.61277328315191e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.0,0.0001012276770779,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7722473144531,0.0,0.0,7.476648170268163e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76788330078125,0.0,0.0,0.0001012274806271,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7656555175781,0.0,0.0,0.000480178190628,287.7132568359375,294.1499938964844,288.1499938964844,287.099365234375,288.9460144042969,288.1492004394531,287.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243107099086,8.705673621989263e-07,0.0010234400397166,-0.0218596179038286,0.0,0.0,0.0,-0.0091287838295102,60.0,0.7317756414413452,-0.0,-7.153555969807712e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.0,0.0,9.61277328315191e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.0,0.0001012276770779,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7722473144531,0.0,0.0,7.476648170268163e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76788330078125,0.0,0.0,0.0001012274806271,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7656555175781,0.0,0.0,0.000480178190628,287.7132568359375,294.1499938964844,288.1499938964844,287.099365234375,288.9460144042969,288.1492004394531,287.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243107099086,8.705673621989263e-07,0.0010234400397166,-0.0218596179038286,0.0,0.0,0.0,-0.0091287838295102,60.0,0.7317756414413452,-0.0,-7.153555969807712e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,9.578603931004182e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645568847656,0.0,0.0,0.0001008678518701,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.766845703125,0.0,0.0,7.450071279890835e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625732421875,0.0,0.0,0.0001008676554192,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,0.0004784713382832,287.7066650390625,294.1499938964844,288.1499938964844,287.0892639160156,288.9316101074219,288.1494445800781,287.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206686565652,8.279847634184989e-07,0.001019840594381,-0.0207444205880165,0.0,0.0,0.0,-0.008917674422264,60.0,0.728339672088623,-0.0,-7.102776322653882e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,9.578603931004182e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645568847656,0.0,0.0,0.0001008678518701,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.766845703125,0.0,0.0,7.450071279890835e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625732421875,0.0,0.0,0.0001008676554192,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,0.0004784713382832,287.7066650390625,294.1499938964844,288.1499938964844,287.0892639160156,288.9316101074219,288.1494445800781,287.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206686565652,8.279847634184989e-07,0.001019840594381,-0.0207444205880165,0.0,0.0,0.0,-0.008917674422264,60.0,0.728339672088623,-0.0,-7.102776322653882e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583312988281,0.0,0.0,9.561786282574758e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618713378906,0.0,0.0,0.0001006907405098,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641906738281,0.0,0.0,7.436990563292056e-05,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7599182128906,0.0,0.0,0.0001006905513349,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577209472656,0.0,0.0,0.0004776312562171,287.7033996582031,294.1499938964844,288.1499938964844,287.0841979980469,288.9245300292969,288.1495361328125,287.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188759770244,8.070259127634927e-07,0.0010180689860135,-0.0201955009251832,0.0,0.0,0.0,-0.0088137686252594,60.0,0.7266411185264587,-0.0,-7.077849062397945e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557067871094,0.0,0.0,9.545291686663404e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,0.0001005170488497,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,7.424161594826728e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572631835937,0.0,0.0,0.0001005168596748,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550964355469,0.0,0.0,0.0004768073267769,287.7001342773437,294.1499938964844,288.1499938964844,287.07916259765625,288.91754150390625,288.14959716796875,287.11553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171179892495,7.864710482863302e-07,0.0010163314873352,-0.0196571424603462,0.0,0.0,0.0,-0.0087118642404675,60.0,0.7249670624732971,-0.0,-7.05344476159553e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75048828125,0.0,0.0,9.513612894807012e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75396728515625,0.0,0.0,0.0001001834389171,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,7.399520836770535e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520446777344,0.0,0.0,0.0001001832570182,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498779296875,0.0,0.0,0.0004752248933073,287.6936950683594,294.1499938964844,288.1499938964844,287.0690612792969,288.9037475585937,288.14971923828125,287.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137412464246,7.469918159586086e-07,0.0010129943257197,-0.0186230856925249,0.0,0.0,0.0,-0.008516140282154,60.0,0.7217162251472473,-0.0,-7.006690339039778e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75048828125,0.0,0.0,9.513612894807012e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75396728515625,0.0,0.0,0.0001001834389171,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7562255859375,0.0,0.0,7.399520836770535e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520446777344,0.0,0.0,0.0001001832570182,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498779296875,0.0,0.0,0.0004752248933073,287.6936950683594,294.1499938964844,288.1499938964844,287.0690612792969,288.9037475585937,288.14971923828125,287.1166076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137412464246,7.469918159586086e-07,0.0010129943257197,-0.0186230856925249,0.0,0.0,0.0,-0.008516140282154,60.0,0.7217162251472473,-0.0,-7.006690339039778e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74530029296875,0.0,0.0,9.48410961427726e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7487487792969,0.0,0.0,9.987275552703068e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509765625,0.0,0.0,7.376573921646923e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.746826171875,0.0,0.0,9.987257362809032e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447204589844,0.0,0.0,0.0004737511626444,287.6873474121094,294.1499938964844,288.1499938964844,287.0589294433594,288.8902282714844,288.1497802734375,287.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105965193361,7.102246399881551e-07,0.0010098862694576,-0.0176600124686956,0.0,0.0,0.0,-0.0083338608965277,60.0,0.7186437249183655,-0.0,-6.963287546568608e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74530029296875,0.0,0.0,9.48410961427726e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7487487792969,0.0,0.0,9.987275552703068e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509765625,0.0,0.0,7.376573921646923e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.746826171875,0.0,0.0,9.987257362809032e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447204589844,0.0,0.0,0.0004737511626444,287.6873474121094,294.1499938964844,288.1499938964844,287.0589294433594,288.8902282714844,288.1497802734375,287.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105965193361,7.102246399881551e-07,0.0010098862694576,-0.0176600124686956,0.0,0.0,0.0,-0.0083338608965277,60.0,0.7186437249183655,-0.0,-6.963287546568608e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401428222656,0.0,0.0,9.457112901145592e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,9.958845475921407e-05,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,7.35557550797239e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,9.958827286027372e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73956298828125,0.0,0.0,0.0004724025784526,287.6810302734375,294.1499938964844,288.1499938964844,287.048828125,288.87701416015625,288.1498413085937,287.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077187325805,6.765793045815371e-07,0.00100704212673,-0.0167786683887243,0.0,0.0,0.0,-0.0081670591607689,60.0,0.7157796621322632,-0.0,-6.923688289361962e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401428222656,0.0,0.0,9.457112901145592e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,9.958845475921407e-05,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457580566406,0.0,0.0,7.35557550797239e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,9.958827286027372e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73956298828125,0.0,0.0,0.0004724025784526,287.6810302734375,294.1499938964844,288.1499938964844,287.048828125,288.87701416015625,288.1498413085937,287.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077187325805,6.765793045815371e-07,0.00100704212673,-0.0167786683887243,0.0,0.0,0.0,-0.0081670591607689,60.0,0.7157796621322632,-0.0,-6.923688289361962e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,9.432731894776224e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384033203125,0.0,0.0,9.933170076692476e-05,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405700683594,0.0,0.0,7.336611452046782e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,9.933152614394204e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344665527344,0.0,0.0,0.0004711846995633,287.6748046875,294.1499938964844,288.1499938964844,287.0387268066406,288.86407470703125,288.1498718261719,287.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051197605207,6.461938255597488e-07,0.0010044736554846,-0.0159826856106519,0.0,0.0,0.0,-0.0080164177343249,60.0,0.7131369709968567,-0.0,-6.888022596740484e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,9.432731894776224e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384033203125,0.0,0.0,9.933170076692476e-05,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405700683594,0.0,0.0,7.336611452046782e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,9.933152614394204e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344665527344,0.0,0.0,0.0004711846995633,287.6748046875,294.1499938964844,288.1499938964844,287.0387268066406,288.86407470703125,288.1498718261719,287.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051197605207,6.461938255597488e-07,0.0010044736554846,-0.0159826856106519,0.0,0.0,0.0,-0.0080164177343249,60.0,0.7131369709968567,-0.0,-6.888022596740484e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325134277344,0.0,0.0,9.421497088624164e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73583984375,0.0,0.0,9.921339369611816e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380065917969,0.0,0.0,7.327873754547909e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339782714844,0.0,0.0,9.92132190731354e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73193359375,0.0,0.0,0.0004706235195044,287.6717224121094,294.1499938964844,288.1499938964844,287.0336608886719,288.8576965332031,288.14990234375,287.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039221961051,6.321923251562112e-07,0.0010032900609076,-0.0156158888712525,0.0,0.0,0.0,-0.0079470034688711,60.0,0.711899995803833,-0.0,-6.871619007142726e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72998046875,0.0,0.0,9.410746133653448e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332763671875,0.0,0.0,9.910017251968384e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7354431152344,0.0,0.0,7.319510768866166e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314453125,0.0,0.0,9.90999978967011e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294006347656,0.0,0.0,0.000470086466521,287.6686706542969,294.1499938964844,288.1499938964844,287.0285949707031,288.85137939453125,288.14990234375,287.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027760872617,6.187924554978963e-07,0.0010021573398262,-0.0152648473158478,0.0,0.0,0.0,-0.0078805712983012,60.0,0.7107146978378296,-0.0,-6.855938039507238e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249450683594,0.0,0.0,9.389842307427898e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72821044921875,0.0,0.0,9.888003842206672e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303161621094,0.0,0.0,7.303251913981512e-05,298.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,9.887986379908398e-05,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.724365234375,0.0,0.0,0.0004690422792918,287.6625671386719,294.1499938964844,288.1499938964844,287.0184631347656,288.8389587402344,288.1499328613281,287.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005477815866,5.927396387050976e-07,0.0009999551111832,-0.01458231639117,0.0,0.0,0.0,-0.0077514108270406,60.0,0.7084514498710632,-0.0,-6.82550265196369e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249450683594,0.0,0.0,9.389842307427898e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72821044921875,0.0,0.0,9.888003842206672e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303161621094,0.0,0.0,7.303251913981512e-05,298.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,9.887986379908398e-05,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.724365234375,0.0,0.0,0.0004690422792918,287.6625671386719,294.1499938964844,288.1499938964844,287.0184631347656,288.8389587402344,288.1499328613281,287.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005477815866,5.927396387050976e-07,0.0009999551111832,-0.01458231639117,0.0,0.0,0.0,-0.0077514108270406,60.0,0.7084514498710632,-0.0,-6.82550265196369e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
