time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432540,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7199401855469,0.0,0.0,9.368760220240802e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231750488281,0.0,0.0,9.865802712738514e-05,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,7.286854088306427e-05,298.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,9.865785978036e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193908691406,0.0,0.0,0.0004679891862906,287.65655517578125,294.1499938964844,288.1499938964844,287.0083312988281,288.8267517089844,288.1499328613281,287.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998300500214,5.664646778313909e-07,0.000997734023258,-0.0138939451426267,0.0,0.0,0.0,-0.0076211486011743,60.0,0.7062521576881409,-0.0,-6.794875417881485e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7199401855469,0.0,0.0,9.368760220240802e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231750488281,0.0,0.0,9.865802712738514e-05,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252502441406,0.0,0.0,7.286854088306427e-05,298.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,9.865785978036e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193908691406,0.0,0.0,0.0004679891862906,287.65655517578125,294.1499938964844,288.1499938964844,287.0083312988281,288.8267517089844,288.1499328613281,287.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998300500214,5.664646778313909e-07,0.000997734023258,-0.0138939451426267,0.0,0.0,0.0,-0.0076211486011743,60.0,0.7062521576881409,-0.0,-6.794875417881485e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149658203125,0.0,0.0,9.346879232907668e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,9.842760482570156e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7202453613281,0.0,0.0,7.26983489585109e-05,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,9.842743747867644e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71441650390625,0.0,0.0,0.0004668961919378,287.6506042480469,294.1499938964844,288.1499938964844,286.9981994628906,288.8148193359375,288.14996337890625,287.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959681192412,5.391952413447143e-07,0.0009954289998859,-0.0131794987246394,0.0,0.0,0.0,-0.0074859564192593,60.0,0.7040419578552246,-0.0,-6.76316247449904e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149658203125,0.0,0.0,9.346879232907668e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,9.842760482570156e-05,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7202453613281,0.0,0.0,7.26983489585109e-05,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,9.842743747867644e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71441650390625,0.0,0.0,0.0004668961919378,287.6506042480469,294.1499938964844,288.1499938964844,286.9981994628906,288.8148193359375,288.14996337890625,287.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959681192412,5.391952413447143e-07,0.0009954289998859,-0.0131794987246394,0.0,0.0,0.0,-0.0074859564192593,60.0,0.7040419578552246,-0.0,-6.76316247449904e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100524902344,0.0,0.0,9.324104030383752e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71319580078125,0.0,0.0,9.818776743486524e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152404785156,0.0,0.0,7.252120121847838e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7114562988281,0.0,0.0,9.818760008784012e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095031738281,0.0,0.0,0.0004657584941014,287.6447448730469,294.1499938964844,288.1499938964844,286.9880676269531,288.8031005859375,288.14996337890625,287.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935405105352,5.108113327878527e-07,0.000993029680103,-0.012435832992196,0.0,0.0,0.0,-0.0073452391661703,60.0,0.7017900347709656,-0.0,-6.730231660867504e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100524902344,0.0,0.0,9.324104030383752e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71319580078125,0.0,0.0,9.818776743486524e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152404785156,0.0,0.0,7.252120121847838e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7114562988281,0.0,0.0,9.818760008784012e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095031738281,0.0,0.0,0.0004657584941014,287.6447448730469,294.1499938964844,288.1499938964844,286.9880676269531,288.8031005859375,288.14996337890625,287.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935405105352,5.108113327878527e-07,0.000993029680103,-0.012435832992196,0.0,0.0,0.0,-0.0073452391661703,60.0,0.7017900347709656,-0.0,-6.730231660867504e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076110839844,0.0,0.0,9.31245376705192e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107238769531,0.0,0.0,9.806508023757488e-05,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,7.243058644235134e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.708984375,0.0,0.0,9.806491289054976e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070617675781,0.0,0.0,0.0004651765339076,287.6418151855469,294.1499938964844,288.1499938964844,286.9830017089844,288.7973327636719,288.14996337890625,287.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922987082973,4.962923298990063e-07,0.0009918024297803,-0.012055424042046,0.0,0.0,0.0,-0.0072732591070234,60.0,0.7006478309631348,-0.0,-6.713418088111214e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051696777344,0.0,0.0,9.300698002334684e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,9.794127981876954e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102966308594,0.0,0.0,7.23391494830139e-05,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70654296875,0.0,0.0,9.794111247174442e-05,298.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,0.0004645893059205,287.638916015625,294.1499938964844,288.1499938964844,286.9779357910156,288.7916259765625,288.14996337890625,287.124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910456137731,4.816419050257537e-07,0.0009905640035867,-0.0116715664044022,0.0,0.0,0.0,-0.0072006275877356,60.0,0.6994988322257996,-0.0,-6.696473064948806e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,9.277132630813868e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033996582031,0.0,0.0,9.76931187324226e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,7.2155860834755e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016906738281,0.0,0.0,9.769295866135508e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,0.0004634122014977,287.6331787109375,294.1499938964844,288.1499938964844,286.9678039550781,288.7803955078125,288.14996337890625,287.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885338367894,4.522748326962757e-07,0.0009880815632641,-0.0109020993113517,0.0,0.0,0.0,-0.0070550353266298,60.0,0.6971952319145203,-0.0,-6.66257164994022e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,9.277132630813868e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033996582031,0.0,0.0,9.76931187324226e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,7.2155860834755e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016906738281,0.0,0.0,9.769295866135508e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,0.0004634122014977,287.6331787109375,294.1499938964844,288.1499938964844,286.9678039550781,288.7803955078125,288.14996337890625,287.1255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885338367894,4.522748326962757e-07,0.0009880815632641,-0.0109020993113517,0.0,0.0,0.0,-0.0070550353266298,60.0,0.6971952319145203,-0.0,-6.66257164994022e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69549560546875,0.0,0.0,9.253963798983024e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69854736328125,0.0,0.0,9.744913404574618e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70050048828125,0.0,0.0,7.197564991656691e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968688964844,0.0,0.0,9.744897397467868e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949768066406,0.0,0.0,0.0004622548585757,287.62750244140625,294.1499938964844,288.1499938964844,286.9576416015625,288.7693786621094,288.14996337890625,287.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860642021521,4.23401274929347e-07,0.0009856407996267,-0.0101455459371209,0.0,0.0,0.0,-0.0069118901155889,60.0,0.6949132680892944,-0.0,-6.629323934248532e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69549560546875,0.0,0.0,9.253963798983024e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69854736328125,0.0,0.0,9.744913404574618e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70050048828125,0.0,0.0,7.197564991656691e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968688964844,0.0,0.0,9.744897397467868e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949768066406,0.0,0.0,0.0004622548585757,287.62750244140625,294.1499938964844,288.1499938964844,286.9576416015625,288.7693786621094,288.14996337890625,287.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860642021521,4.23401274929347e-07,0.0009856407996267,-0.0101455459371209,0.0,0.0,0.0,-0.0069118901155889,60.0,0.6949132680892944,-0.0,-6.629323934248532e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69073486328125,0.0,0.0,9.231728472514078e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937255859375,0.0,0.0,9.721497917780653e-05,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956787109375,0.0,0.0,7.180270768003538e-05,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69207763671875,0.0,0.0,9.721482638269664e-05,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902160644531,0.0,0.0,0.0004611441399902,287.62188720703125,294.1499938964844,288.1499938964844,286.947509765625,288.7585754394531,288.1499938964844,287.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836941026151,3.956915861635936e-07,0.0009832984069362,-0.0094194719567894,0.0,0.0,0.0,-0.0067745149135589,60.0,0.6926934719085693,-0.0,-6.597494461857424e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69073486328125,0.0,0.0,9.231728472514078e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937255859375,0.0,0.0,9.721497917780653e-05,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956787109375,0.0,0.0,7.180270768003538e-05,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69207763671875,0.0,0.0,9.721482638269664e-05,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902160644531,0.0,0.0,0.0004611441399902,287.62188720703125,294.1499938964844,288.1499938964844,286.947509765625,288.7585754394531,288.1499938964844,287.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836941026151,3.956915861635936e-07,0.0009832984069362,-0.0094194719567894,0.0,0.0,0.0,-0.0067745149135589,60.0,0.6926934719085693,-0.0,-6.597494461857424e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860046386719,0.0,0.0,9.210930147673936e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68896484375,0.0,0.0,9.699595830170438e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908874511719,0.0,0.0,7.164093403844163e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,9.699580550659448e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854858398437,0.0,0.0,0.0004601052205543,287.6163330078125,294.1499938964844,288.1499938964844,286.9373474121094,288.7479858398437,288.1499938964844,287.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814770892262,3.697718398143479e-07,0.0009811073541641,-0.0087402863427996,0.0,0.0,0.0,-0.0066460133530199,60.0,0.690574586391449,-0.0,-6.567790222788973e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860046386719,0.0,0.0,9.210930147673936e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68896484375,0.0,0.0,9.699595830170438e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908874511719,0.0,0.0,7.164093403844163e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,9.699580550659448e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854858398437,0.0,0.0,0.0004601052205543,287.6163330078125,294.1499938964844,288.1499938964844,286.9373474121094,288.7479858398437,288.1499938964844,287.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814770892262,3.697718398143479e-07,0.0009811073541641,-0.0087402863427996,0.0,0.0,0.0,-0.0066460133530199,60.0,0.690574586391449,-0.0,-6.567790222788973e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68365478515625,0.0,0.0,9.201192006003112e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68658447265625,0.0,0.0,9.689340367913246e-05,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885070800781,0.0,0.0,7.156519131967798e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849670410156,0.0,0.0,9.689325088402256e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831359863281,0.0,0.0,0.0004596187791321,287.61358642578125,294.1499938964844,288.1499938964844,286.9322814941406,288.7427673339844,288.1499938964844,287.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804390138015,3.576353151402145e-07,0.0009800813859328,-0.0084222638979554,0.0,0.0,0.0,-0.0065858447924256,60.0,0.6895644664764404,-0.0,-6.553904796646749e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813049316406,0.0,0.0,9.191956633003429e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,9.679615322966129e-05,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,7.149335579015315e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,9.67960004345514e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808166503906,0.0,0.0,0.0004591574543155,287.6108703613281,294.1499938964844,288.1499938964844,286.9271850585937,288.73760986328125,288.1499938964844,287.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794546058401,3.4612617128004786e-07,0.000979108386673,-0.0081206783652305,0.0,0.0,0.0,-0.0065287859179079,60.0,0.6885910034179688,-0.0,-6.540750518979621e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766357421875,0.0,0.0,9.175128070637584e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,9.661893273005262e-05,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.681396484375,0.0,0.0,7.136246131267399e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,9.661877993494272e-05,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,0.0004583168192766,287.6054382324219,294.1499938964844,288.1499938964844,286.9170227050781,288.7274169921875,288.1499938964844,287.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776605293154,3.2515202974536805e-07,0.0009773353813216,-0.0075710676610469,0.0,0.0,0.0,-0.0064248032867908,60.0,0.6867635250091553,-0.0,-6.516812334211863e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766357421875,0.0,0.0,9.175128070637584e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,9.661893273005262e-05,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.681396484375,0.0,0.0,7.136246131267399e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,9.661877993494272e-05,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,0.0004583168192766,287.6054382324219,294.1499938964844,288.1499938964844,286.9170227050781,288.7274169921875,288.1499938964844,287.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776605293154,3.2515202974536805e-07,0.0009773353813216,-0.0075710676610469,0.0,0.0,0.0,-0.0064248032867908,60.0,0.6867635250091553,-0.0,-6.516812334211863e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720275878906,0.0,0.0,9.160667832475156e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67486572265625,0.0,0.0,9.646665421314538e-05,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767272949219,0.0,0.0,7.124998955987394e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732788085937,0.0,0.0,9.646650141803548e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715393066406,0.0,0.0,0.0004575944913085,287.6000671386719,294.1499938964844,288.1499938964844,286.9068603515625,288.7174377441406,288.1499938964844,287.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761188994161,3.0712914167452254e-07,0.0009758117957971,-0.0070987865328788,0.0,0.0,0.0,-0.0063354512676596,60.0,0.6851168274879456,-0.0,-6.496277649148396e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720275878906,0.0,0.0,9.160667832475156e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67486572265625,0.0,0.0,9.646665421314538e-05,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767272949219,0.0,0.0,7.124998955987394e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732788085937,0.0,0.0,9.646650141803548e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715393066406,0.0,0.0,0.0004575944913085,287.6000671386719,294.1499938964844,288.1499938964844,286.9068603515625,288.7174377441406,288.1499938964844,287.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761188994161,3.0712914167452254e-07,0.0009758117957971,-0.0070987865328788,0.0,0.0,0.0,-0.0063354512676596,60.0,0.6851168274879456,-0.0,-6.496277649148396e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674194335937,0.0,0.0,9.148738899966702e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,9.63410348049365e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720886230469,0.0,0.0,7.115720654837787e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,9.63408892857842e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669311523437,0.0,0.0,0.0004569986485876,287.59478759765625,294.1499938964844,288.1499938964844,286.8966979980469,288.7076416015625,288.1499938964844,287.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748470620252,2.9226046649455384e-07,0.0009745548013597,-0.0067091565579175,0.0,0.0,0.0,-0.0062617370858788,60.0,0.6836637854576111,-0.0,-6.47936104769542e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674194335937,0.0,0.0,9.148738899966702e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,9.63410348049365e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720886230469,0.0,0.0,7.115720654837787e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,9.63408892857842e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669311523437,0.0,0.0,0.0004569986485876,287.59478759765625,294.1499938964844,288.1499938964844,286.8966979980469,288.7076416015625,288.1499938964844,287.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748470620252,2.9226046649455384e-07,0.0009745548013597,-0.0067091565579175,0.0,0.0,0.0,-0.0062617370858788,60.0,0.6836637854576111,-0.0,-6.47936104769542e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628723144531,0.0,0.0,9.139460598817097e-05,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656494140625,0.0,0.0,9.6243318694178e-05,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674499511719,0.0,0.0,7.108503632480279e-05,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640930175781,0.0,0.0,9.624317317502572e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623840332031,0.0,0.0,0.0004565351409837,287.58953857421875,294.1499938964844,288.1499938964844,286.88653564453125,288.6980285644531,288.1499938964844,287.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738575899973,2.8069285917808884e-07,0.0009735768544487,-0.0064060278236866,0.0,0.0,0.0,-0.0062043885700404,60.0,0.6824139356613159,-0.0,-6.466215296541122e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628723144531,0.0,0.0,9.139460598817097e-05,298.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656494140625,0.0,0.0,9.6243318694178e-05,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674499511719,0.0,0.0,7.108503632480279e-05,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640930175781,0.0,0.0,9.624317317502572e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623840332031,0.0,0.0,0.0004565351409837,287.58953857421875,294.1499938964844,288.1499938964844,286.88653564453125,288.6980285644531,288.1499938964844,287.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738575899973,2.8069285917808884e-07,0.0009735768544487,-0.0064060278236866,0.0,0.0,0.0,-0.0062043885700404,60.0,0.6824139356613159,-0.0,-6.466215296541122e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606140136719,0.0,0.0,9.13588737603277e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6633605957031,0.0,0.0,9.620568744139746e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651611328125,0.0,0.0,7.10572421667166e-05,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6618347167969,0.0,0.0,9.620554192224516e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601257324219,0.0,0.0,0.0004563566471915,287.5869445800781,294.1499938964844,288.1499938964844,286.8814392089844,288.6932983398437,288.1499938964844,287.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734764462336,2.762371877906844e-07,0.0009732001926749,-0.0062892669811844,0.0,0.0,0.0,-0.0061822985298931,60.0,0.6818720698356628,-0.0,-6.461155521719776e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583557128906,0.0,0.0,9.132957347901538e-05,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611022949219,0.0,0.0,9.61748301051557e-05,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628723144531,0.0,0.0,7.103444659151137e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595764160156,0.0,0.0,9.617468458600342e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578674316406,0.0,0.0,0.0004562102840282,287.5843505859375,294.1499938964844,288.1499938964844,286.8763427734375,288.6885986328125,288.1499938964844,287.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731636964716,2.7258289492237964e-07,0.0009728911099955,-0.0061935065314173,0.0,0.0,0.0,-0.0061641810461878,60.0,0.6813808679580688,-0.0,-6.457006662685671e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6538391113281,0.0,0.0,9.129240788752212e-05,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65655517578125,0.0,0.0,9.6135692729149e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,7.100553921191022e-05,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6550598144531,0.0,0.0,9.613555448595434e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65338134765625,0.0,0.0,0.0004560246597975,287.5792236328125,294.1499938964844,288.1499938964844,286.8661804199219,288.6793212890625,288.1499938964844,287.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727670694701,2.679455803900055e-07,0.0009724991396069,-0.0060719843022525,0.0,0.0,0.0,-0.0061411908827722,60.0,0.6805518269538879,-0.0,-6.451744383184632e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6538391113281,0.0,0.0,9.129240788752212e-05,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.65655517578125,0.0,0.0,9.6135692729149e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,7.100553921191022e-05,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6550598144531,0.0,0.0,9.613555448595434e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.65338134765625,0.0,0.0,0.0004560246597975,287.5792236328125,294.1499938964844,288.1499938964844,286.8661804199219,288.6793212890625,288.1499938964844,287.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727670694701,2.679455803900055e-07,0.0009724991396069,-0.0060719843022525,0.0,0.0,0.0,-0.0061411908827722,60.0,0.6805518269538879,-0.0,-6.451744383184632e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515197753906,0.0,0.0,9.128532110480592e-05,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542358398437,0.0,0.0,9.612822032067923e-05,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559753417969,0.0,0.0,7.100002403603867e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527099609375,0.0,0.0,9.612808207748458e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65106201171875,0.0,0.0,0.0004559892404358,287.5765686035156,294.1499938964844,288.1499938964844,286.8608703613281,288.6745910644531,288.1499938964844,287.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726911084726,2.6705785671765625e-07,0.0009724240517243,-0.0060487217269837,0.0,0.0,0.0,-0.0061367899179458,60.0,0.6802139282226562,-0.0,-6.45073754412806e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493835449219,0.0,0.0,9.128552483161911e-05,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520690917969,0.0,0.0,9.612843859940769e-05,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65380859375,0.0,0.0,7.100018410710618e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65057373046875,0.0,0.0,9.6128300356213e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64892578125,0.0,0.0,0.0004559902881737,287.5741577148437,294.1499938964844,288.1499938964844,286.8559875488281,288.67022705078125,288.1499938964844,287.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726929711177,2.6707991196417424e-07,0.0009724258561618,-0.0060492996126413,0.0,0.0,0.0,-0.006136898882687,60.0,0.6799393892288208,-0.0,-6.450762413123813e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449279785156,0.0,0.0,9.12989053176716e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,9.614252485334872e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493225097656,0.0,0.0,7.101058872649446e-05,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,9.614238661015406e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,0.0004560571105685,287.5691223144531,294.1499938964844,288.1483459472656,286.8450622558594,288.6612854003906,288.14990234375,287.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728347649797,2.687391713607213e-07,0.0009725660202093,-0.0060927812010049,0.0,0.0,0.0,-0.006145124323666,60.0,0.6789498329162598,-0.0,-6.45264464083084e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449279785156,0.0,0.0,9.12989053176716e-05,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,9.614252485334872e-05,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6493225097656,0.0,0.0,7.101058872649446e-05,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,9.614238661015406e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,0.0004560571105685,287.5691223144531,294.1499938964844,288.1483459472656,286.8450622558594,288.6612854003906,288.14990234375,287.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728347649797,2.687391713607213e-07,0.0009725660202093,-0.0060927812010049,0.0,0.0,0.0,-0.006145124323666,60.0,0.6789498329162598,-0.0,-6.45264464083084e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,9.1323112428654e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431579589844,0.0,0.0,9.616801253287122e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448669433594,0.0,0.0,7.102941162884235e-05,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416931152344,0.0,0.0,9.616787428967656e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400756835937,0.0,0.0,0.000456178036984,287.56414794921875,294.1499938964844,288.1434936523437,286.832763671875,288.65240478515625,288.1494445800781,287.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973092042841,2.717469271829032e-07,0.0009728202712722,-0.0061715999618172,0.0,0.0,0.0,-0.0061600357294082,60.0,0.6764081716537476,-0.0,-6.456058088133433e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,9.1323112428654e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431579589844,0.0,0.0,9.616801253287122e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448669433594,0.0,0.0,7.102941162884235e-05,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416931152344,0.0,0.0,9.616787428967656e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400756835937,0.0,0.0,0.000456178036984,287.56414794921875,294.1499938964844,288.1434936523437,286.832763671875,288.65240478515625,288.1494445800781,287.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973092042841,2.717469271829032e-07,0.0009728202712722,-0.0061715999618172,0.0,0.0,0.0,-0.0061600357294082,60.0,0.6764081716537476,-0.0,-6.456058088133433e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383361816406,0.0,0.0,9.133893036050722e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409606933594,0.0,0.0,9.618466719985008e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64263916015625,0.0,0.0,7.104170799721032e-05,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,9.61845289566554e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,0.0004562570538837,287.5616760253906,294.1499938964844,288.1399230957031,286.8260803222656,288.64801025390625,288.1489562988281,287.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732603211887,2.7371373789719655e-07,0.0009729866287671,-0.006223140284419,0.0,0.0,0.0,-0.0061697871424257,60.0,0.6744175553321838,-0.0,-6.45829061340919e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361389160156,0.0,0.0,9.135727304965258e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63873291015625,0.0,0.0,9.620397759135813e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404113769531,0.0,0.0,7.105597615009174e-05,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372985839844,0.0,0.0,9.620384662412108e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,0.000456348672742,287.5592346191406,294.1499938964844,288.1356506347656,286.8191223144531,288.6435852050781,288.1483154296875,287.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734554332681,2.759947221875336e-07,0.0009731794707477,-0.0062829134985804,0.0,0.0,0.0,-0.0061810952611267,60.0,0.6719591617584229,-0.0,-6.4608798311383e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318054199219,0.0,0.0,9.14005795493722e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,9.62495760177262e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360168457031,0.0,0.0,7.108965655788779e-05,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329345703125,0.0,0.0,9.624944505048916e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,0.0004565650015138,287.5543518066406,294.1499938964844,288.12506103515625,286.8042297363281,288.6347045898437,288.1463928222656,287.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739160886965,2.813824266922893e-07,0.0009736347128637,-0.0064240987412631,0.0,0.0,0.0,-0.0062078046612441,60.0,0.6658483743667603,-0.0,-6.46699831463593e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
