time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434880,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318054199219,0.0,0.0,9.14005795493722e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,9.62495760177262e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360168457031,0.0,0.0,7.108965655788779e-05,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329345703125,0.0,0.0,9.624944505048916e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,0.0004565650015138,287.5543518066406,294.1499938964844,288.12506103515625,286.8042297363281,288.6347045898437,288.1463928222656,287.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739160886965,2.813824266922893e-07,0.0009736347128637,-0.0064240987412631,0.0,0.0,0.0,-0.0062078046612441,60.0,0.6658483743667603,-0.0,-6.46699831463593e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274719238281,0.0,0.0,9.145347576122732e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300048828125,0.0,0.0,9.63052807492204e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63165283203125,0.0,0.0,7.113079482223839e-05,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62860107421875,0.0,0.0,9.630514978198336e-05,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,0.0004568292351905,287.5495300292969,294.1499938964844,288.11187744140625,286.7882385253906,288.6257629394531,288.1433410644531,287.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744791314005,2.879647524878237e-07,0.000974191178102,-0.0065965880639851,0.0,0.0,0.0,-0.0062404377385973,60.0,0.6579056978225708,-0.0,-6.474477487472542e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274719238281,0.0,0.0,9.145347576122732e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300048828125,0.0,0.0,9.63052807492204e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63165283203125,0.0,0.0,7.113079482223839e-05,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62860107421875,0.0,0.0,9.630514978198336e-05,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,0.0004568292351905,287.5495300292969,294.1499938964844,288.11187744140625,286.7882385253906,288.6257629394531,288.1433410644531,287.13592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744791314005,2.879647524878237e-07,0.000974191178102,-0.0065965880639851,0.0,0.0,0.0,-0.0062404377385973,60.0,0.6579056978225708,-0.0,-6.474477487472542e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231689453125,0.0,0.0,9.151479025604203e-05,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62567138671875,0.0,0.0,9.636984032113104e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272888183594,0.0,0.0,7.117848144844174e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.624267578125,0.0,0.0,9.6369709353894e-05,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62274169921875,0.0,0.0,0.0004571354947984,287.54473876953125,294.1499938964844,288.0963134765625,286.7712097167969,288.61669921875,288.1390075683594,287.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751318139024,2.955958962047589e-07,0.0009748361771926,-0.0067965611815452,0.0,0.0,0.0,-0.0062782703898847,60.0,0.6484275460243225,-0.0,-6.483153924818907e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231689453125,0.0,0.0,9.151479025604203e-05,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62567138671875,0.0,0.0,9.636984032113104e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272888183594,0.0,0.0,7.117848144844174e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.624267578125,0.0,0.0,9.6369709353894e-05,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62274169921875,0.0,0.0,0.0004571354947984,287.54473876953125,294.1499938964844,288.0963134765625,286.7712097167969,288.61669921875,288.1390075683594,287.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751318139024,2.955958962047589e-07,0.0009748361771926,-0.0067965611815452,0.0,0.0,0.0,-0.0062782703898847,60.0,0.6484275460243225,-0.0,-6.483153924818907e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.618896484375,0.0,0.0,9.158457396551968e-05,298.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213684082031,0.0,0.0,9.644332021707668e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229553222656,0.0,0.0,7.123274554032832e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,9.644318924983963e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,0.0004574840422719,287.5400085449219,294.1499938964844,288.07861328125,286.7532043457031,288.60748291015625,288.1331787109375,287.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758746600709,3.042813148113055e-07,0.0009755704086273,-0.0070241605862975,0.0,0.0,0.0,-0.0063213296234607,60.0,0.6374465227127075,-0.0,-6.493035442645123e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.618896484375,0.0,0.0,9.158457396551968e-05,298.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213684082031,0.0,0.0,9.644332021707668e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229553222656,0.0,0.0,7.123274554032832e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199951171875,0.0,0.0,9.644318924983963e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,0.0004574840422719,287.5400085449219,294.1499938964844,288.07861328125,286.7532043457031,288.60748291015625,288.1331787109375,287.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758746600709,3.042813148113055e-07,0.0009755704086273,-0.0070241605862975,0.0,0.0,0.0,-0.0063213296234607,60.0,0.6374465227127075,-0.0,-6.493035442645123e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,9.162318019662052e-05,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192321777344,0.0,0.0,9.648397099226712e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208190917969,0.0,0.0,7.126277341740206e-05,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61785888671875,0.0,0.0,9.648384730098768e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163635253906,0.0,0.0,0.0004576769133564,287.5376892089844,294.1499938964844,288.06903076171875,286.7438659667969,288.602783203125,288.12945556640625,287.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762858389876,3.090875111411151e-07,0.0009759766981005,-0.0071501052007079,0.0,0.0,0.0,-0.0063451575115323,60.0,0.631318211555481,-0.0,-6.498507332253213e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,9.166226664092392e-05,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170959472656,0.0,0.0,9.652513108449055e-05,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,7.129317236831412e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61572265625,0.0,0.0,9.652500011725353e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142272949219,0.0,0.0,0.0004578721418511,287.53533935546875,294.1499938964844,288.0589904785156,286.7343139648437,288.5980834960937,288.1256408691406,287.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767019655555,3.1395310884363425e-07,0.0009763879934325,-0.007277606986463,0.0,0.0,0.0,-0.0063692792318761,60.0,0.6250938773155212,-0.0,-6.504048855049406e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61041259765625,0.0,0.0,9.17467987164855e-05,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128234863281,0.0,0.0,9.661413787398487e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,7.135891792131588e-05,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114807128906,0.0,0.0,9.661401418270545e-05,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.0,0.0004582944093272,287.5307006835937,294.1499938964844,288.0375671386719,286.71466064453125,288.5884704589844,288.1164855957031,287.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776019724085,3.244765593990451e-07,0.0009772775229066,-0.0075533683411777,0.0,0.0,0.0,-0.0064214505255222,60.0,0.6116398572921753,-0.0,-6.5160421058863e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61041259765625,0.0,0.0,9.17467987164855e-05,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128234863281,0.0,0.0,9.661413787398487e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,7.135891792131588e-05,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114807128906,0.0,0.0,9.661401418270545e-05,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.0,0.0004582944093272,287.5307006835937,294.1499938964844,288.0375671386719,286.71466064453125,288.5884704589844,288.1164855957031,287.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776019724085,3.244765593990451e-07,0.0009772775229066,-0.0075533683411777,0.0,0.0,0.0,-0.0064214505255222,60.0,0.6116398572921753,-0.0,-6.5160421058863e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,9.180149936582892e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,9.667174163041636e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,7.140146044548601e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089782714844,0.0,0.0,9.667161793913692e-05,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60748291015625,0.0,0.0,0.0004585676651913,287.5279541015625,294.1499938964844,288.02398681640625,286.7025451660156,288.5825500488281,288.1097717285156,287.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978184514679,3.312873957384e-07,0.000977853196673,-0.0077318414114415,0.0,0.0,0.0,-0.0064552165567874,60.0,0.6028783321380615,-0.0,-6.523810469616366e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062316894531,0.0,0.0,9.183797374134885e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,9.671015141066164e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101379394531,0.0,0.0,7.142982940422371e-05,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072998046875,0.0,0.0,9.67100277193822e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058044433594,0.0,0.0,0.00045874985517,287.5260925292969,294.1499938964844,288.0146484375,286.6943054199219,288.5785827636719,288.1053161621094,287.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785729926079,3.358287017363182e-07,0.0009782371344044,-0.0078508434817194,0.0,0.0,0.0,-0.0064777303487062,60.0,0.5970370173454285,-0.0,-6.528992457788263e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,9.19348021852784e-05,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044006347656,0.0,0.0,9.68121094047092e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059265136719,0.0,0.0,7.150513556553051e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,9.681198571342976e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016540527344,0.0,0.0,0.0004592335317283,287.52154541015625,294.1499938964844,287.9903869628906,286.6733703613281,288.5684509277344,288.0921630859375,287.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979603966698,3.478837697912241e-07,0.0009792561177164,-0.008166735060513,0.0,0.0,0.0,-0.0065374951809644,60.0,0.581478476524353,-0.0,-6.542758512750879e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60205078125,0.0,0.0,9.19348021852784e-05,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044006347656,0.0,0.0,9.68121094047092e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059265136719,0.0,0.0,7.150513556553051e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,9.681198571342976e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016540527344,0.0,0.0,0.0004592335317283,287.52154541015625,294.1499938964844,287.9903869628906,286.6733703613281,288.5684509277344,288.0921630859375,287.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979603966698,3.478837697912241e-07,0.0009792561177164,-0.008166735060513,0.0,0.0,0.0,-0.0065374951809644,60.0,0.581478476524353,-0.0,-6.542758512750879e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.597900390625,0.0,0.0,9.20362799661234e-05,298.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,9.69189713941887e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60174560546875,0.0,0.0,7.158405787777156e-05,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59893798828125,0.0,0.0,9.691884770290926e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,0.0004597404331434,287.5170593261719,294.1499938964844,287.9649963378906,286.6518859863281,288.5580749511719,288.0770568847656,287.1397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806847665458,3.6051903862244217e-07,0.0009803242282941,-0.0084978295490145,0.0,0.0,0.0,-0.0066001364029943,60.0,0.5650989413261414,-0.0,-6.55720242548341e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.597900390625,0.0,0.0,9.20362799661234e-05,298.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,9.69189713941887e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60174560546875,0.0,0.0,7.158405787777156e-05,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59893798828125,0.0,0.0,9.691884770290926e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975036621094,0.0,0.0,0.0004597404331434,287.5170593261719,294.1499938964844,287.9649963378906,286.6518859863281,288.5580749511719,288.0770568847656,287.1397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806847665458,3.6051903862244217e-07,0.0009803242282941,-0.0084978295490145,0.0,0.0,0.0,-0.0066001364029943,60.0,0.5650989413261414,-0.0,-6.55720242548341e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958557128906,0.0,0.0,9.208889969158918e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,9.697437781142072e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,7.162498513935134e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59686279296875,0.0,0.0,9.697425412014128e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.595458984375,0.0,0.0,0.0004600032407324,287.5148010253906,294.1499938964844,287.9519348144531,286.6409912109375,288.5527038574219,288.0684814453125,287.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812450734898,3.670702994895692e-07,0.0009808780159801,-0.0086694965139031,0.0,0.0,0.0,-0.0066326158121228,60.0,0.5565556883811951,-0.0,-6.564697940802945e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,9.214171586791052e-05,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960693359375,0.0,0.0,9.702999523142351e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975646972656,0.0,0.0,7.166606519604102e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948181152344,0.0,0.0,9.70298788161017e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,0.0004602670960593,287.5125732421875,294.1499938964844,287.93865966796875,286.6299743652344,288.5473327636719,288.0597229003906,287.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818077087402,3.736473104254401e-07,0.0009814340155571,-0.0088418386876583,0.0,0.0,0.0,-0.0066652223467826,60.0,0.54794842004776,-0.0,-6.572226851631059e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896911621094,0.0,0.0,9.224949462804943e-05,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919494628906,0.0,0.0,9.714348561828956e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934143066406,0.0,0.0,7.174988422775641e-05,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,9.714336920296772e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,0.0004608054587151,287.5081481933594,294.1499938964844,287.91162109375,286.60772705078125,288.5363464355469,288.040771484375,287.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829554473981,3.8706693317180907e-07,0.000982568366453,-0.0091934781521558,0.0,0.0,0.0,-0.0067317518405616,60.0,0.5303439497947693,-0.0,-6.587602996432906e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896911621094,0.0,0.0,9.224949462804943e-05,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919494628906,0.0,0.0,9.714348561828956e-05,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934143066406,0.0,0.0,7.174988422775641e-05,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,9.714336920296772e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,0.0004608054587151,287.5081481933594,294.1499938964844,287.91162109375,286.60772705078125,288.5363464355469,288.040771484375,287.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829554473981,3.8706693317180907e-07,0.000982568366453,-0.0091934781521558,0.0,0.0,0.0,-0.0067317518405616,60.0,0.5303439497947693,-0.0,-6.587602996432906e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856018066406,0.0,0.0,9.235927427653225e-05,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878601074219,0.0,0.0,9.72590860328637e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,7.183526759035885e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58660888671875,0.0,0.0,9.725896961754188e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,0.0004613538621924,287.5037841796875,294.1499938964844,287.88409423828125,286.5852355957031,288.52508544921875,288.0199584960937,287.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007366101177469e-07,0.0009837239049375,-0.0095516676083207,0.0,0.0,0.0,-0.0067995213903486,60.0,0.512266993522644,-0.0,-6.603283964068396e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856018066406,0.0,0.0,9.235927427653225e-05,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878601074219,0.0,0.0,9.72590860328637e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,7.183526759035885e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58660888671875,0.0,0.0,9.725896961754188e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5852355957031,0.0,0.0,0.0004613538621924,287.5037841796875,294.1499938964844,287.88409423828125,286.5852355957031,288.52508544921875,288.0199584960937,287.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007366101177469e-07,0.0009837239049375,-0.0095516676083207,0.0,0.0,0.0,-0.0067995213903486,60.0,0.512266993522644,-0.0,-6.603283964068396e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815734863281,0.0,0.0,9.247013076674192e-05,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,9.737582149682568e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.585205078125,0.0,0.0,7.192148768808693e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,9.737570508150384e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811767578125,0.0,0.0,0.0004619075916707,287.4994506835937,294.1499938964844,287.8562316894531,286.56256103515625,288.51348876953125,287.9972839355469,287.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853051742538,4.145398406762979e-07,0.0009848906192928,-0.0099133532494306,0.0,0.0,0.0,-0.0068679531104862,60.0,0.4938430786132812,-0.0,-6.61913688304594e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815734863281,0.0,0.0,9.247013076674192e-05,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,9.737582149682568e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.585205078125,0.0,0.0,7.192148768808693e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,9.737570508150384e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811767578125,0.0,0.0,0.0004619075916707,287.4994506835937,294.1499938964844,287.8562316894531,286.56256103515625,288.51348876953125,287.9972839355469,287.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853051742538,4.145398406762979e-07,0.0009848906192928,-0.0099133532494306,0.0,0.0,0.0,-0.0068679531104862,60.0,0.4938430786132812,-0.0,-6.61913688304594e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775451660156,0.0,0.0,9.25811837078072e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797424316406,0.0,0.0,9.749276068760082e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,7.20078605809249e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,9.7492644272279e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771789550781,0.0,0.0,0.0004624623106792,287.4951477050781,294.1499938964844,287.82830810546875,286.5398254394531,288.5015869140625,287.9730834960937,287.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.283679686523101e-07,0.0009860595455393,-0.0102756870910525,0.0,0.0,0.0,-0.006936508230865,60.0,0.4752523601055145,-0.0,-6.635037408386779e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775451660156,0.0,0.0,9.25811837078072e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797424316406,0.0,0.0,9.749276068760082e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,7.20078605809249e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,9.7492644272279e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771789550781,0.0,0.0,0.0004624623106792,287.4951477050781,294.1499938964844,287.82830810546875,286.5398254394531,288.5015869140625,287.9730834960937,287.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.283679686523101e-07,0.0009860595455393,-0.0102756870910525,0.0,0.0,0.0,-0.006936508230865,60.0,0.4752523601055145,-0.0,-6.635037408386779e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755615234375,0.0,0.0,9.263649553759024e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,9.755100472830236e-05,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,7.205087604233995e-05,298.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,9.755089558893816e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,0.0004627386224456,287.4930419921875,294.1499938964844,287.8143615722656,286.5284729003906,288.4954833984375,287.96026611328125,287.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987077015452,4.352558562459308e-07,0.000986641854979,-0.0104561671614646,0.0,0.0,0.0,-0.0069706561043858,60.0,0.4659402370452881,-0.0,-6.64296422314692e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,9.269161819247528e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,9.760905231814831e-05,298.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771179199219,0.0,0.0,7.209374598460272e-05,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,9.760893590282647e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,0.0004630139737855,287.4909362792969,294.1499938964844,287.80047607421875,286.5171203613281,288.4892883300781,287.9471740722656,287.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876639815047,4.421193580128602e-07,0.0009872219525277,-0.0106360064819455,0.0,0.0,0.0,-0.0070046824403107,60.0,0.4566487073898315,-0.0,-6.650868300539514e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,9.28014051169157e-05,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,9.772466000868008e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,7.217913662316278e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705261230469,0.0,0.0,9.772455086931586e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,0.0004635623772628,287.4867248535156,294.1499938964844,287.77294921875,286.4945068359375,288.4767761230469,287.9205322265625,287.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888333734124,4.557903992008505e-07,0.0009883776074275,-0.0109942164272069,0.0,0.0,0.0,-0.007072458975017,60.0,0.4381218254566192,-0.0,-6.666626006790466e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,9.28014051169157e-05,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,9.772466000868008e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,7.217913662316278e-05,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705261230469,0.0,0.0,9.772455086931586e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692138671875,0.0,0.0,0.0004635623772628,287.4867248535156,294.1499938964844,287.77294921875,286.4945068359375,288.4767761230469,287.9205322265625,287.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888333734124,4.557903992008505e-07,0.0009883776074275,-0.0109942164272069,0.0,0.0,0.0,-0.007072458975017,60.0,0.4381218254566192,-0.0,-6.666626006790466e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669250488281,0.0,0.0,9.28748631849885e-05,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56903076171875,0.0,0.0,9.780201071407646e-05,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704040527344,0.0,0.0,7.223626744234934e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,9.780190157471225e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665588378906,0.0,0.0,0.0004639293183572,287.48388671875,294.1499938964844,287.7545166015625,286.4792175292969,288.46807861328125,287.90185546875,287.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896156843751,4.649368179343584e-07,0.0009891507215797,-0.0112338690087199,0.0,0.0,0.0,-0.0071178036741912,60.0,0.4256994426250458,-0.0,-6.677178276959239e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5656433105469,0.0,0.0,9.290941670769826e-05,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677490234375,0.0,0.0,9.783839050214738e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,7.226313755381852e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,9.783828136278316e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,0.0004641019040718,287.4825744628906,294.1499938964844,287.7459716796875,286.4720764160156,288.4639892578125,287.89306640625,287.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899836732074,4.6923921104280453e-07,0.0009895144030451,-0.0113465981557965,0.0,0.0,0.0,-0.0071391332894563,60.0,0.4198536872863769,-0.0,-6.682144970682202e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617370605469,0.0,0.0,9.301544196205214e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638122558594,0.0,0.0,9.795004734769464e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,7.234560325741768e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626525878906,0.0,0.0,9.794993820833042e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,0.0004646315355785,287.4784545898437,294.1499938964844,287.7196960449219,286.449951171875,288.45098876953125,287.8651733398437,287.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911129018291,4.824419193028007e-07,0.0009906304767355,-0.0116925286129117,0.0,0.0,0.0,-0.0072045880369842,60.0,0.4019097983837127,-0.0,-6.697398191590764e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617370605469,0.0,0.0,9.301544196205214e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638122558594,0.0,0.0,9.795004734769464e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,7.234560325741768e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626525878906,0.0,0.0,9.794993820833042e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5613708496094,0.0,0.0,0.0004646315355785,287.4784545898437,294.1499938964844,287.7196960449219,286.449951171875,288.45098876953125,287.8651733398437,287.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911129018291,4.824419193028007e-07,0.0009906304767355,-0.0116925286129117,0.0,0.0,0.0,-0.0072045880369842,60.0,0.4019097983837127,-0.0,-6.697398191590764e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578308105469,0.0,0.0,9.311804024036974e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599060058594,0.0,0.0,9.805808076635004e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,7.242539868457243e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587463378906,0.0,0.0,9.805797162698582e-05,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574951171875,0.0,0.0,0.000465144024929,287.474365234375,294.1499938964844,287.6943664550781,286.42822265625,288.4377746582031,287.8370056152344,287.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922055760398,4.952167955707409e-07,0.0009917103452607,-0.0120272450149059,0.0,0.0,0.0,-0.007267921231687,60.0,0.3845433890819549,-0.0,-6.71217321723816e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578308105469,0.0,0.0,9.311804024036974e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599060058594,0.0,0.0,9.805808076635004e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,7.242539868457243e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587463378906,0.0,0.0,9.805797162698582e-05,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574951171875,0.0,0.0,0.000465144024929,287.474365234375,294.1499938964844,287.6943664550781,286.42822265625,288.4377746582031,287.8370056152344,287.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922055760398,4.952167955707409e-07,0.0009917103452607,-0.0120272450149059,0.0,0.0,0.0,-0.007267921231687,60.0,0.3845433890819549,-0.0,-6.71217321723816e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.555908203125,0.0,0.0,9.31680406210944e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,9.811072959564626e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,7.246428867802024e-05,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55682373046875,0.0,0.0,9.811062045628204e-05,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,0.000465393794002,287.47235107421875,294.1499938964844,287.6820983886719,286.4175109863281,288.4310607910156,287.82293701171875,287.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927379433065,5.014425710214709e-07,0.0009922365425154,-0.0121903661638498,0.0,0.0,0.0,-0.0072987861931324,60.0,0.3760726451873779,-0.0,-6.71937954166424e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,9.32168695726432e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,9.81621487881057e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,7.250226190080866e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55487060546875,0.0,0.0,9.81620469246991e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,0.000465637713205,287.4703369140625,294.1499938964844,287.670166015625,286.4069519042969,288.4243469238281,287.80889892578125,287.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932580869644,5.07522941006755e-07,0.0009927505161613,-0.0123496763408184,0.0,0.0,0.0,-0.0073289303109049,60.0,0.3677781224250793,-0.0,-6.726421730718357e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
