time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437220,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501403808594,0.0,0.0,9.331069304607809e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521240234375,0.0,0.0,9.826094174059108e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534362792969,0.0,0.0,7.257523247972131e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,9.826083987718448e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,0.0004661063721869,287.4663391113281,294.1499938964844,287.6473083496094,286.3862609863281,288.4107666015625,287.7811279296875,287.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942575125023,5.192047751734208e-07,0.000993738300167,-0.01265574619174,0.0,0.0,0.0,-0.0073868464678525,60.0,0.351745069026947,-0.0,-6.739961122548267e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501403808594,0.0,0.0,9.331069304607809e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521240234375,0.0,0.0,9.826094174059108e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534362792969,0.0,0.0,7.257523247972131e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.551025390625,0.0,0.0,9.826083987718448e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,0.0004661063721869,287.4663391113281,294.1499938964844,287.6473083496094,286.3862609863281,288.4107666015625,287.7811279296875,287.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942575125023,5.192047751734208e-07,0.000993738300167,-0.01265574619174,0.0,0.0,0.0,-0.0073868464678525,60.0,0.351745069026947,-0.0,-6.739961122548267e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463256835937,0.0,0.0,9.339813550468534e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,9.835302626015618e-05,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495910644531,0.0,0.0,7.26432481314987e-05,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472106933594,0.0,0.0,9.83529243967496e-05,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459899902344,0.0,0.0,0.0004665431624744,287.4623718261719,294.1499938964844,287.6260070800781,286.3662414550781,288.3970642089844,287.7538757324219,287.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951888350769,5.300926204654388e-07,0.0009946586797013,-0.0129410112276673,0.0,0.0,0.0,-0.0074408249929547,60.0,0.3366205096244812,-0.0,-6.752592440761873e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463256835937,0.0,0.0,9.339813550468534e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,9.835302626015618e-05,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495910644531,0.0,0.0,7.26432481314987e-05,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472106933594,0.0,0.0,9.83529243967496e-05,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459899902344,0.0,0.0,0.0004665431624744,287.4623718261719,294.1499938964844,287.6260070800781,286.3662414550781,288.3970642089844,287.7538757324219,287.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951888350769,5.300926204654388e-07,0.0009946586797013,-0.0129410112276673,0.0,0.0,0.0,-0.0074408249929547,60.0,0.3366205096244812,-0.0,-6.752592440761873e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,9.34753697947599e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,9.843434963840993e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,7.270331116160378e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433959960937,0.0,0.0,9.843424777500331e-05,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,0.0004669289337471,287.4584655761719,294.1499938964844,287.6064758300781,286.3469543457031,288.3832092285156,287.7277526855469,287.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996011076495,5.397075710789068e-07,0.000995471375063,-0.0131929228082299,0.0,0.0,0.0,-0.0074884919449687,60.0,0.3228204548358917,-0.0,-6.763757198768873e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,9.34753697947599e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54449462890625,0.0,0.0,9.843434963840993e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,7.270331116160378e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433959960937,0.0,0.0,9.843424777500331e-05,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,0.0004669289337471,287.4584655761719,294.1499938964844,287.6064758300781,286.3469543457031,288.3832092285156,287.7277526855469,287.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996011076495,5.397075710789068e-07,0.000995471375063,-0.0131929228082299,0.0,0.0,0.0,-0.0074884919449687,60.0,0.3228204548358917,-0.0,-6.763757198768873e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,9.354253415949644e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54071044921875,0.0,0.0,9.850507194641978e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419616699219,0.0,0.0,7.2755545261316e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,9.850497008301318e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384521484375,0.0,0.0,0.0004672644427046,287.45458984375,294.1499938964844,287.5888977050781,286.3285217285156,288.3692932128906,287.7028503417969,287.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967264486476,5.480690106196562e-07,0.0009961783653125,-0.0134119903668761,0.0,0.0,0.0,-0.0075299460440874,60.0,0.3101763129234314,-0.0,-6.773473870680391e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,9.354253415949644e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54071044921875,0.0,0.0,9.850507194641978e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419616699219,0.0,0.0,7.2755545261316e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,9.850497008301318e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384521484375,0.0,0.0,0.0004672644427046,287.45458984375,294.1499938964844,287.5888977050781,286.3285217285156,288.3692932128906,287.7028503417969,287.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967264486476,5.480690106196562e-07,0.0009961783653125,-0.0134119903668761,0.0,0.0,0.0,-0.0075299460440874,60.0,0.3101763129234314,-0.0,-6.773473870680391e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,9.357397357234733e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.538818359375,0.0,0.0,9.853818482952192e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,7.277999975485727e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,9.853808296611533e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365600585937,0.0,0.0,0.0004674215160775,287.4526672363281,294.1499938964844,287.5809020996094,286.3196716308594,288.3623352050781,287.6907653808594,287.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970613755285,5.519832484424114e-07,0.0009965094504877,-0.0135145410895347,0.0,0.0,0.0,-0.0075493524782359,60.0,0.3041595220565796,-0.0,-6.778024896902934e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,9.36005890253e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369567871094,0.0,0.0,9.856620454229414e-05,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,7.280069985426962e-05,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.535888671875,0.0,0.0,9.856610267888756e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346984863281,0.0,0.0,0.0004675544332712,287.45074462890625,294.1499938964844,287.573486328125,286.31103515625,288.3553771972656,287.6790771484375,287.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973442647606,5.552953439291741e-07,0.0009967889636754,-0.0136013170704245,0.0,0.0,0.0,-0.0075657707639038,60.0,0.2985602617263794,-0.0,-6.78187674907349e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,9.36411233851686e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,9.860888530965894e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,7.283221930265427e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321655273437,0.0,0.0,9.860879072220996e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.531005859375,0.0,0.0,0.0004677569377236,287.44696044921875,294.1499938964844,287.5604553222656,286.2945861816406,288.3414611816406,287.65740966796875,287.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977759327739,5.603394583886256e-07,0.0009972156258299,-0.0137334689497947,0.0,0.0,0.0,-0.0075907786376774,60.0,0.288809597492218,-0.0,-6.787745832070868e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,9.36411233851686e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,9.860888530965894e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,7.283221930265427e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321655273437,0.0,0.0,9.860879072220996e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.531005859375,0.0,0.0,0.0004677569377236,287.44696044921875,294.1499938964844,287.5604553222656,286.2945861816406,288.3414611816406,287.65740966796875,287.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977759327739,5.603394583886256e-07,0.0009972156258299,-0.0137334689497947,0.0,0.0,0.0,-0.0075907786376774,60.0,0.288809597492218,-0.0,-6.787745832070868e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285339355469,0.0,0.0,9.366318408865482e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303955078125,0.0,0.0,9.863211744232105e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316162109375,0.0,0.0,7.284937601070851e-05,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,9.863201557891443e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282287597656,0.0,0.0,0.0004678671248257,287.4441223144531,294.1499938964844,287.5522766113281,286.2828369140625,288.3309326171875,287.6423034667969,287.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998010742478,5.630830628433614e-07,0.0009974476415663,-0.0138053493574261,0.0,0.0,0.0,-0.0076043815352022,60.0,0.282443642616272,-0.0,-6.790939011125374e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,9.366777521790937e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295104980469,0.0,0.0,9.863694867817684e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,7.285294850589707e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52850341796875,0.0,0.0,9.863685409072788e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52734375,0.0,0.0,0.0004678900586441,287.4432373046875,294.1499938964844,287.54998779296875,286.2792663574219,288.3276062011719,287.63787841796875,287.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980595204979,5.636538844555616e-07,0.0009974958375096,-0.0138203054666519,0.0,0.0,0.0,-0.0076072108931839,60.0,0.2807029783725738,-0.0,-6.79160336858331e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240173339844,0.0,0.0,9.368485189042984e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258483886719,0.0,0.0,9.86549275694415e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52703857421875,0.0,0.0,7.286622712854296e-05,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,9.86548257060349e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237121582031,0.0,0.0,0.0004679753328673,287.4395446777344,294.1499938964844,287.5417785644531,286.2650451660156,288.3138732910156,287.6202697753906,287.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982410119846,5.657751671606093e-07,0.0009976752335205,-0.0138758812099695,0.0,0.0,0.0,-0.0076177278533577,60.0,0.2739468216896057,-0.0,-6.794072504590076e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240173339844,0.0,0.0,9.368485189042984e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258483886719,0.0,0.0,9.86549275694415e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52703857421875,0.0,0.0,7.286622712854296e-05,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,9.86548257060349e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237121582031,0.0,0.0,0.0004679753328673,287.4395446777344,294.1499938964844,287.5417785644531,286.2650451660156,288.3138732910156,287.6202697753906,287.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982410119846,5.657751671606093e-07,0.0009976752335205,-0.0138758812099695,0.0,0.0,0.0,-0.0076177278533577,60.0,0.2739468216896057,-0.0,-6.794072504590076e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,9.369618783239277e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.522216796875,0.0,0.0,9.866686741588636e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234069824219,0.0,0.0,7.287503831321374e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,9.866676555247976e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,0.0004680319980252,287.4358825683594,294.1499938964844,287.5351867675781,286.25177001953125,288.3002319335937,287.6046447753906,287.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983613854274,5.671822123076709e-07,0.0009977940935641,-0.0139127438887953,0.0,0.0,0.0,-0.0076247029937803,60.0,0.2684365808963775,-0.0,-6.795711016138739e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,9.369618783239277e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.522216796875,0.0,0.0,9.866686741588636e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234069824219,0.0,0.0,7.287503831321374e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,9.866676555247976e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,0.0004680319980252,287.4358825683594,294.1499938964844,287.5351867675781,286.25177001953125,288.3002319335937,287.6046447753906,287.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983613854274,5.671822123076709e-07,0.0009977940935641,-0.0139127438887953,0.0,0.0,0.0,-0.0076247029937803,60.0,0.2684365808963775,-0.0,-6.795711016138739e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51861572265625,0.0,0.0,9.37004733714275e-05,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,9.867137123364957e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,7.287837070180103e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,9.867127664620055e-05,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0004680533893406,287.4340515136719,294.1499938964844,287.5325012207031,286.2455139160156,288.29345703125,287.5973815917969,287.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984065545722,5.677129593095742e-07,0.0009978387970477,-0.0139266494661569,0.0,0.0,0.0,-0.0076273335143923,60.0,0.2660475969314575,-0.0,-6.79632918831885e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168151855469,0.0,0.0,9.370302723255008e-05,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51861572265625,0.0,0.0,9.86740633379668e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,7.28803570382297e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,9.867396875051782e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165100097656,0.0,0.0,0.0004680661659222,287.4322509765625,294.1499938964844,287.5301513671875,286.23944091796875,288.2867431640625,287.59088134765625,287.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984334465116,5.680288381881837e-07,0.0009978654561564,-0.0139349251985549,0.0,0.0,0.0,-0.0076288995333015,60.0,0.2640687823295593,-0.0,-6.796696538913238e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,9.37053919187747e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,9.867655171547084e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51617431640625,0.0,0.0,7.288219785550609e-05,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140380859375,0.0,0.0,9.867645712802188e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,0.0004680779529735,287.4286804199219,294.1499938964844,287.52655029296875,286.2279052734375,288.2734375,287.5789794921875,287.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984584758058,5.683178869730909e-07,0.0009978901362046,-0.0139424968510866,0.0,0.0,0.0,-0.0076303337700665,60.0,0.2607370913028717,-0.0,-6.79703333616999e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,9.37053919187747e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,9.867655171547084e-05,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51617431640625,0.0,0.0,7.288219785550609e-05,298.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140380859375,0.0,0.0,9.867645712802188e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,0.0004680779529735,287.4286804199219,294.1499938964844,287.52655029296875,286.2279052734375,288.2734375,287.5789794921875,287.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984584758058,5.683178869730909e-07,0.0009978901362046,-0.0139424968510866,0.0,0.0,0.0,-0.0076303337700665,60.0,0.2607370913028717,-0.0,-6.79703333616999e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,9.370344923809172e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.511474609375,0.0,0.0,9.867449989542364e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,7.288067718036473e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,9.867440530797468e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094299316406,0.0,0.0,0.0004680682322941,287.4251708984375,294.1499938964844,287.52423095703125,286.2171325683594,288.26031494140625,287.56884765625,287.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984372882172,5.680699359800201e-07,0.0009978691814467,-0.0139360018074512,0.0,0.0,0.0,-0.007629104424268,60.0,0.2583369612693786,-0.0,-6.79674485581927e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,9.370344923809172e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.511474609375,0.0,0.0,9.867449989542364e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,7.288067718036473e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,9.867440530797468e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094299316406,0.0,0.0,0.0004680682322941,287.4251708984375,294.1499938964844,287.52423095703125,286.2171325683594,288.26031494140625,287.56884765625,287.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984372882172,5.680699359800201e-07,0.0009978691814467,-0.0139360018074512,0.0,0.0,0.0,-0.007629104424268,60.0,0.2583369612693786,-0.0,-6.79674485581927e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062255859375,0.0,0.0,9.369711915496735e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,9.866783511824906e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,7.287575863301754e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,9.866774053080007e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,0.0004680366255342,287.4216613769531,294.1499938964844,287.5231018066406,286.20703125,288.2474060058594,287.5604248046875,287.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983693016692,5.672761176356289e-07,0.0009978021262213,-0.01391520537436,0.0,0.0,0.0,-0.0076251691207289,60.0,0.2568194568157196,-0.0,-6.795820439720046e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062255859375,0.0,0.0,9.369711915496735e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,9.866783511824906e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,7.287575863301754e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,9.866774053080007e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,0.0004680366255342,287.4216613769531,294.1499938964844,287.5231018066406,286.20703125,288.2474060058594,287.5604248046875,287.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983693016692,5.672761176356289e-07,0.0009978021262213,-0.01391520537436,0.0,0.0,0.0,-0.0076251691207289,60.0,0.2568194568157196,-0.0,-6.795820439720046e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027770996094,0.0,0.0,9.368581959279254e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,9.865593165159224e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,7.286696200026199e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035400390625,0.0,0.0,9.865583706414328e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024719238281,0.0,0.0,0.000467980193207,287.4182434082031,294.1499938964844,287.5230407714844,286.1975402832031,288.2347717285156,287.5538330078125,287.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982483461499,5.658631039295869e-07,0.0009976825676858,-0.0138781843706965,0.0,0.0,0.0,-0.0076181627810001,60.0,0.2562005221843719,-0.0,-6.794174822744027e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027770996094,0.0,0.0,9.368581959279254e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,9.865593165159224e-05,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,7.286696200026199e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035400390625,0.0,0.0,9.865583706414328e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024719238281,0.0,0.0,0.000467980193207,287.4182434082031,294.1499938964844,287.5230407714844,286.1975402832031,288.2347717285156,287.5538330078125,287.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982483461499,5.658631039295869e-07,0.0009976825676858,-0.0138781843706965,0.0,0.0,0.0,-0.0076181627810001,60.0,0.2562005221843719,-0.0,-6.794174822744027e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,9.367904567625374e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,9.864879393717274e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,7.286169420694932e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,9.864869934972376e-05,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007629394531,0.0,0.0,0.0004679463163483,287.4165344238281,294.1499938964844,287.5233764648437,286.1929931640625,288.228515625,287.5509033203125,287.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981758194044,5.65016080145142e-07,0.0009976108558475,-0.0138559937477111,0.0,0.0,0.0,-0.0076139634475111,60.0,0.2560689449310303,-0.0,-6.793189299969526e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,9.36708674998954e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,9.864017920335756e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,7.285533501999453e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000915527344,0.0,0.0,9.864009189186618e-05,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990539550781,0.0,0.0,0.0004679054836742,287.4148254394531,294.1499938964844,287.52392578125,286.1885681152344,288.22235107421875,287.5484313964844,287.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998088507913,5.639950586555642e-07,0.0009975245920941,-0.013829244300723,0.0,0.0,0.0,-0.0076089017093181,60.0,0.256152331829071,-0.0,-6.7920005619726e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959411621094,0.0,0.0,9.365181176690383e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975891113281,0.0,0.0,9.862011211225764e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986877441406,0.0,0.0,7.284050661837682e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,9.862002480076626e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956359863281,0.0,0.0,0.0004678103141486,287.4114685058594,294.1499938964844,287.5256652832031,286.1800537109375,288.2101745605469,287.5443420410156,287.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978853631764,5.616161615762394e-07,0.0009973237756639,-0.0137669183313846,0.0,0.0,0.0,-0.0075971093028783,60.0,0.2566991448402405,-0.0,-6.789231576931344e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959411621094,0.0,0.0,9.365181176690383e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975891113281,0.0,0.0,9.862011211225764e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986877441406,0.0,0.0,7.284050661837682e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,9.862002480076626e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956359863281,0.0,0.0,0.0004678103141486,287.4114685058594,294.1499938964844,287.5256652832031,286.1800537109375,288.2101745605469,287.5443420410156,287.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978853631764,5.616161615762394e-07,0.0009973237756639,-0.0137669183313846,0.0,0.0,0.0,-0.0075971093028783,60.0,0.2566991448402405,-0.0,-6.789231576931344e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,9.363263234263286e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,9.859991405392066e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,7.282559090526775e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49383544921875,0.0,0.0,9.859982674242929e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,0.0004677145043388,287.40869140625,294.1499938964844,287.5276794433594,286.1732177734375,288.2001342773437,287.5418395996094,287.1510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976805886253,5.592222578343353e-07,0.0009971213294193,-0.0137042002752423,0.0,0.0,0.0,-0.0075852409936487,60.0,0.2575818300247192,-0.0,-6.786445538864427e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,9.36288051889278e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,9.85958831734024e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952697753906,0.0,0.0,7.282261503860354e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,9.859579586191104e-05,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922790527344,0.0,0.0,0.0004676953831221,287.4081420898437,294.1499938964844,287.5281066894531,286.17193603515625,288.1982116699219,287.5413818359375,287.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976397268474,5.587448299593234e-07,0.0009970810497179,-0.01369169075042,0.0,0.0,0.0,-0.0075828740373253,60.0,0.2577680349349975,-0.0,-6.785889894445063e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,9.36002761591226e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,9.856583346845582e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,7.280041609192267e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48992919921875,0.0,0.0,9.856574615696444e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,0.0004675528616644,287.4048767089844,294.1499938964844,287.5311889648437,286.16412353515625,288.1866760253906,287.5399780273437,287.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973351843655,5.551851813834219e-07,0.0009967799996957,-0.0135984309017658,0.0,0.0,0.0,-0.0075652259401977,60.0,0.2594566643238067,-0.0,-6.781748851381053e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,9.36002761591226e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,9.856583346845582e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,7.280041609192267e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48992919921875,0.0,0.0,9.856574615696444e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889221191406,0.0,0.0,0.0004675528616644,287.4048767089844,294.1499938964844,287.5311889648437,286.16412353515625,288.1866760253906,287.5399780273437,287.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973351843655,5.551851813834219e-07,0.0009967799996957,-0.0135984309017658,0.0,0.0,0.0,-0.0075652259401977,60.0,0.2594566643238067,-0.0,-6.781748851381053e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48590087890625,0.0,0.0,9.356895316159353e-05,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,9.853285155259071e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,7.277605618583038e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866027832031,0.0,0.0,9.853276424109936e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,0.0004673964285757,287.4016418457031,294.1499938964844,287.53472900390625,286.1565246582031,288.1753234863281,287.5392150878906,287.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970013052225,5.512787879524694e-07,0.0009964499622583,-0.013496084138751,0.0,0.0,0.0,-0.0075458604842424,60.0,0.2613677382469177,-0.0,-6.777205641128603e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48590087890625,0.0,0.0,9.356895316159353e-05,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875183105469,0.0,0.0,9.853285155259071e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,7.277605618583038e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866027832031,0.0,0.0,9.853276424109936e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,0.0004673964285757,287.4016418457031,294.1499938964844,287.53472900390625,286.1565246582031,288.1753234863281,287.5392150878906,287.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970013052225,5.512787879524694e-07,0.0009964499622583,-0.013496084138751,0.0,0.0,0.0,-0.0075458604842424,60.0,0.2613677382469177,-0.0,-6.777205641128603e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,9.35522184590809e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,9.851522190729156e-05,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,7.2763032221701e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849548339844,0.0,0.0,9.85151345958002e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,0.000467312784167,287.4000549316406,294.1499938964844,287.5366516113281,286.1528015136719,288.1697082519531,287.5390625,287.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968223748728,5.491907018040365e-07,0.0009962732437998,-0.0134413782507181,0.0,0.0,0.0,-0.0075355074368417,60.0,0.2624131739139557,-0.0,-6.774777716600512e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
