time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439560,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,9.353366476716474e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48419189453125,0.0,0.0,9.849568596109748e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852294921875,0.0,0.0,7.274860399775207e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,9.849560592556372e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,0.0004672201466746,287.3984680175781,294.1499938964844,287.5386657714844,286.14910888671875,288.1642150878906,287.5392150878906,287.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996624585241,5.468776294037525e-07,0.0009960776660591,-0.0133807761594653,0.0,0.0,0.0,-0.0075240395963191,60.0,0.2635740935802459,-0.0,-6.772089022888397e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793395996094,0.0,0.0,9.349497122457252e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,9.845493332250044e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,7.271851063705981e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,9.845485328696668e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,0.0004670268390327,287.3952941894531,294.1499938964844,287.5428466796875,286.1417541503906,288.1532897949219,287.5398254394531,287.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962120093405,5.420520210464019e-07,0.000995669979602,-0.0132543472573161,0.0,0.0,0.0,-0.0075001171790063,60.0,0.2659666538238525,-0.0,-6.766481419617777e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793395996094,0.0,0.0,9.349497122457252e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,9.845493332250044e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,7.271851063705981e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,9.845485328696668e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,0.0004670268390327,287.3952941894531,294.1499938964844,287.5428466796875,286.1417541503906,288.1532897949219,287.5398254394531,287.152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962120093405,5.420520210464019e-07,0.000995669979602,-0.0132543472573161,0.0,0.0,0.0,-0.0075001171790063,60.0,0.2659666538238525,-0.0,-6.766481419617777e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761047363281,0.0,0.0,9.34519775910303e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,9.840965503826736e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,7.26850630599074e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,9.840957500273362e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,0.0004668120818678,287.39215087890625,294.1499938964844,287.5471496582031,286.13446044921875,288.1426086425781,287.5409240722656,287.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957534493878,5.366908908399637e-07,0.0009952166583389,-0.0131138851866126,0.0,0.0,0.0,-0.0074735376983881,60.0,0.2685271501541137,-0.0,-6.76025351253884e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761047363281,0.0,0.0,9.34519775910303e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,9.840965503826736e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,7.26850630599074e-05,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,9.840957500273362e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,0.0004668120818678,287.39215087890625,294.1499938964844,287.5471496582031,286.13446044921875,288.1426086425781,287.5409240722656,287.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957534493878,5.366908908399637e-07,0.0009952166583389,-0.0131138851866126,0.0,0.0,0.0,-0.0074735376983881,60.0,0.2685271501541137,-0.0,-6.76025351253884e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,9.34056006371975e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,9.836081881076096e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47540283203125,0.0,0.0,7.264898886205629e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,9.83607314992696e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,0.0004665804153773,287.3890686035156,294.1499938964844,287.551513671875,286.1270751953125,288.1321716308594,287.5426330566406,287.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952588006854,5.309084372129291e-07,0.0009947279468178,-0.0129623850807547,0.0,0.0,0.0,-0.0074448706582188,60.0,0.2711713314056396,-0.0,-6.753539594228641e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,9.34056006371975e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,9.836081881076096e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47540283203125,0.0,0.0,7.264898886205629e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,9.83607314992696e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,0.0004665804153773,287.3890686035156,294.1499938964844,287.551513671875,286.1270751953125,288.1321716308594,287.5426330566406,287.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952588006854,5.309084372129291e-07,0.0009947279468178,-0.0129623850807547,0.0,0.0,0.0,-0.0074448706582188,60.0,0.2711713314056396,-0.0,-6.753539594228641e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,9.335608774563298e-05,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,9.830867929849774e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721984863281,0.0,0.0,7.261048449436203e-05,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,9.830859926296398e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,0.0004663330910261,287.385986328125,294.1499938964844,287.5557556152344,286.1195678710937,288.1220092773437,287.5447998046875,287.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947309736162,5.24736208262766e-07,0.0009942061733454,-0.0128006720915436,0.0,0.0,0.0,-0.0074142711237072,60.0,0.2737956941127777,-0.0,-6.74637732345218e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696960449219,0.0,0.0,9.335608774563298e-05,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,9.830867929849774e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721984863281,0.0,0.0,7.261048449436203e-05,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,9.830859926296398e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,0.0004663330910261,287.385986328125,294.1499938964844,287.5557556152344,286.1195678710937,288.1220092773437,287.5447998046875,287.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947309736162,5.24736208262766e-07,0.0009942061733454,-0.0128006720915436,0.0,0.0,0.0,-0.0074142711237072,60.0,0.2737956941127777,-0.0,-6.74637732345218e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,9.33302435441874e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,9.828145266510546e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,7.259037374751642e-05,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,9.828137990552932e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678649902344,0.0,0.0,0.0004662039864342,287.3844909667969,294.1499938964844,287.5578308105469,286.1157531738281,288.1170349121094,287.5460205078125,287.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944553021341,5.215134706304525e-07,0.0009939337614923,-0.0127162355929613,0.0,0.0,0.0,-0.0073982938192784,60.0,0.2750709652900696,-0.0,-6.74263844757661e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,9.330379543825984e-05,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,9.825360757531598e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,7.256980461534113e-05,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,9.825352753978224e-05,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,0.0004660718841478,287.38299560546875,294.1499938964844,287.559814453125,286.1118469238281,288.11212158203125,287.5473022460937,287.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.182170070838765e-07,0.0009936551796272,-0.0126298675313591,0.0,0.0,0.0,-0.0073819514364004,60.0,0.2763101160526275,-0.0,-6.73881572765822e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.3249196652323e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,9.819610568229108e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,7.252733485074714e-05,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,9.819602564675732e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,0.0004657991230487,287.3800048828125,294.1499938964844,287.56353759765625,286.1038818359375,288.1024780273437,287.5500183105469,287.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935911512002,5.114101782055513e-07,0.0009930797386914,-0.0124515239149332,0.0,0.0,0.0,-0.0073482049629092,60.0,0.2786411345005035,-0.0,-6.73092586112034e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.3249196652323e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,9.819610568229108e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,7.252733485074714e-05,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,9.819602564675732e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,0.0004657991230487,287.3800048828125,294.1499938964844,287.56353759765625,286.1038818359375,288.1024780273437,287.5500183105469,287.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935911512002,5.114101782055513e-07,0.0009930797386914,-0.0124515239149332,0.0,0.0,0.0,-0.0073482049629092,60.0,0.2786411345005035,-0.0,-6.73092586112034e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,9.319731179857628e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,9.81414705165662e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,7.248698238981888e-05,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46124267578125,0.0,0.0,9.814139048103244e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,0.0004655399825423,287.3772888183594,294.1499938964844,287.56658935546875,286.0962219238281,288.09381103515625,287.5526123046875,287.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930379455909,5.049426476944063e-07,0.0009925330523401,-0.0122820707038044,0.0,0.0,0.0,-0.0073161413893103,60.0,0.280544638633728,-0.0,-6.72343318797175e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,9.319274249719456e-05,298.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,9.81366538326256e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627380371094,0.0,0.0,7.248342444654554e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,9.813658107304946e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,0.0004655171360354,287.3770751953125,294.1499938964844,287.5668334960937,286.0955505371094,288.09307861328125,287.5528259277344,287.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929892839863,5.043727355769079e-07,0.0009924848563969,-0.0122671378776431,0.0,0.0,0.0,-0.0073133157566189,60.0,0.2806986272335052,-0.0,-6.722773093770229e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,9.313494228990749e-05,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587097167969,0.0,0.0,9.807579044718295e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,7.24384663044475e-05,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,9.80757104116492e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,0.0004652284260373,287.3741760253906,294.1499938964844,287.569580078125,286.0868225097656,288.0839233398437,287.5556030273437,287.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.971681164533948e-07,0.0009918758878484,-0.012078370898962,0.0,0.0,0.0,-0.0072775981388986,60.0,0.2824092507362366,-0.0,-6.714431322052405e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,9.313494228990749e-05,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587097167969,0.0,0.0,9.807579044718295e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,7.24384663044475e-05,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,9.80757104116492e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,0.0004652284260373,287.3741760253906,294.1499938964844,287.569580078125,286.0868225097656,288.0839233398437,287.5556030273437,287.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.971681164533948e-07,0.0009918758878484,-0.012078370898962,0.0,0.0,0.0,-0.0072775981388986,60.0,0.2824092507362366,-0.0,-6.714431322052405e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,9.307627624366432e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,9.801401029108092e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,7.239283877424896e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,9.801393753150478e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,0.0004649353795684,287.3713073730469,294.1499938964844,287.5716247558594,286.0776062011719,288.0749816894531,287.5582275390625,287.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917475981637,4.898554379906273e-07,0.0009912577224895,-0.0118867717683315,0.0,0.0,0.0,-0.0072413445450365,60.0,0.2836950421333313,-0.0,-6.705970179154974e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,9.307627624366432e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,9.801401029108092e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,7.239283877424896e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,9.801393753150478e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,0.0004649353795684,287.3713073730469,294.1499938964844,287.5716247558594,286.0776062011719,288.0749816894531,287.5582275390625,287.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917475981637,4.898554379906273e-07,0.0009912577224895,-0.0118867717683315,0.0,0.0,0.0,-0.0072413445450365,60.0,0.2836950421333313,-0.0,-6.705970179154974e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,9.304680133936928e-05,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45416259765625,0.0,0.0,9.79829637799412e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.455078125,0.0,0.0,7.236991223180667e-05,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533996582031,0.0,0.0,9.798289102036506e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,0.0004647881141863,287.3699035644531,294.1499938964844,287.5723571777344,286.0727844238281,288.07061767578125,287.5594177246094,287.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914332767948,4.861808520217892e-07,0.0009909471264109,-0.0117904935032129,0.0,0.0,0.0,-0.0072231269441545,60.0,0.2840954065322876,-0.0,-6.701720423052393e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,9.301733371103182e-05,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,9.795193182071672e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535827636719,0.0,0.0,7.234698568936437e-05,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,9.795185906114055e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,0.0004646409361157,287.3685302734375,294.1499938964844,287.5729064941406,286.0678100585937,288.0662841796875,287.5605163574219,287.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911190718412,4.825079145120981e-07,0.0009906366467475,-0.0116942571476101,0.0,0.0,0.0,-0.0072049177251756,60.0,0.2843759059906006,-0.0,-6.69747421966349e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,9.295850759372116e-05,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,9.788999159354717e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,7.230123446788639e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,9.788991883397102e-05,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,0.0004643471038434,287.3657531738281,294.1499938964844,287.5732727050781,286.0574035644531,288.0577087402344,287.5625,287.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904919425025,4.75175653491533e-07,0.0009900168515741,-0.0115021420642733,0.0,0.0,0.0,-0.0071685672737658,60.0,0.2846798002719879,-0.0,-6.689000997539551e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,9.295850759372116e-05,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44970703125,0.0,0.0,9.788999159354717e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,7.230123446788639e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44891357421875,0.0,0.0,9.788991883397102e-05,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,0.0004643471038434,287.3657531738281,294.1499938964844,287.5732727050781,286.0574035644531,288.0577087402344,287.5625,287.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904919425025,4.75175653491533e-07,0.0009900168515741,-0.0115021420642733,0.0,0.0,0.0,-0.0071685672737658,60.0,0.2846798002719879,-0.0,-6.689000997539551e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,9.290035086451098e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,9.782874258235096e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,7.225599983939901e-05,297.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,9.782866982277484e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,0.000464056560304,287.3630065917969,294.1499938964844,287.5726318359375,286.0462951660156,288.0492858886719,287.5640563964844,287.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898719144985,4.679259006934444e-07,0.0009894039249047,-0.011312186717987,0.0,0.0,0.0,-0.0071326252073049,60.0,0.2842628955841064,-0.0,-6.68062867248409e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,9.290035086451098e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,9.782874258235096e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,7.225599983939901e-05,297.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,9.782866982277484e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,0.000464056560304,287.3630065917969,294.1499938964844,287.5726318359375,286.0462951660156,288.0492858886719,287.5640563964844,287.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898719144985,4.679259006934444e-07,0.0009894039249047,-0.011312186717987,0.0,0.0,0.0,-0.0071326252073049,60.0,0.2842628955841064,-0.0,-6.68062867248409e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,9.284319094149396e-05,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,9.776854858500884e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,7.221153646241874e-05,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,9.776847582543267e-05,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,0.0004637710517272,287.3602905273437,294.1499938964844,287.5708312988281,286.034423828125,288.0409851074219,287.5650329589844,287.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892624802887,4.608012034168496e-07,0.0009888017084449,-0.0111255077645182,0.0,0.0,0.0,-0.0070973034016788,60.0,0.2831183969974518,-0.0,-6.67240556140314e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,9.284319094149396e-05,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,9.776854858500884e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,7.221153646241874e-05,297.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,9.776847582543267e-05,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,0.0004637710517272,287.3602905273437,294.1499938964844,287.5708312988281,286.034423828125,288.0409851074219,287.5650329589844,287.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892624802887,4.608012034168496e-07,0.0009888017084449,-0.0111255077645182,0.0,0.0,0.0,-0.0070973034016788,60.0,0.2831183969974518,-0.0,-6.67240556140314e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.278738434659316e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,9.770978067535908e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,7.216813537525013e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,9.770970791578291e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0004634922952391,287.3576354980469,294.1499938964844,287.5678100585937,286.021728515625,288.03277587890625,287.5653991699219,287.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538451605640148e-07,0.0009882136946544,-0.0109432460740208,0.0,0.0,0.0,-0.0070628179237246,60.0,0.2811711430549621,-0.0,-6.664382112830938e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.278738434659316e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,9.770978067535908e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,7.216813537525013e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,9.770970791578291e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0004634922952391,287.3576354980469,294.1499938964844,287.5678100585937,286.021728515625,288.03277587890625,287.5653991699219,287.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538451605640148e-07,0.0009882136946544,-0.0109432460740208,0.0,0.0,0.0,-0.0070628179237246,60.0,0.2811711430549621,-0.0,-6.664382112830938e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,9.276028140448034e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.768123709363864e-05,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,7.214704965008423e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,9.768116433406247e-05,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,0.0004633569042198,287.3563232421875,294.1499938964844,287.5657653808594,286.0150146484375,288.0287170410156,287.5652160644531,287.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883786551654,4.504667003857321e-07,0.0009879281278699,-0.010854722931981,0.0,0.0,0.0,-0.0070460685528814,60.0,0.2797636985778808,-0.0,-6.660487628096234e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,9.273340401705354e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,9.765293361851946e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,7.212614582385868e-05,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43731689453125,0.0,0.0,9.765286085894331e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,0.0004632226482499,287.3550109863281,294.1499938964844,287.5633850097656,286.0080871582031,288.0246276855469,287.56494140625,287.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880921570584,4.471164345432044e-07,0.0009876450058072,-0.0107669392600655,0.0,0.0,0.0,-0.0070294593460857,60.0,0.2782446146011352,-0.0,-6.656625828327378e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,9.268096619052812e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,9.75977091002278e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,7.208535680547357e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,9.759764361660928e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,0.0004629607137758,287.3524169921875,294.1499938964844,287.5574951171875,285.9934997558594,288.0165405273437,287.5638122558594,287.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875328978523,4.405801519169472e-07,0.0009870923822745,-0.0105956746265292,0.0,0.0,0.0,-0.006997053977102,60.0,0.2745266556739807,-0.0,-6.649095496413794e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,9.268096619052812e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,9.75977091002278e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,7.208535680547357e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,9.759764361660928e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,0.0004629607137758,287.3524169921875,294.1499938964844,287.5574951171875,285.9934997558594,288.0165405273437,287.5638122558594,287.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875328978523,4.405801519169472e-07,0.0009870923822745,-0.0105956746265292,0.0,0.0,0.0,-0.006997053977102,60.0,0.2745266556739807,-0.0,-6.649095496413794e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,9.263060201192276e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,9.75446673692204e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,7.20461830496788e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,9.754460188560188e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,0.0004627091111615,287.349853515625,294.1499938964844,287.54998779296875,285.97784423828125,288.0084533691406,287.5618591308594,287.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869958739727,4.343016826169333e-07,0.0009865616448223,-0.0104311639443039,0.0,0.0,0.0,-0.0069659277796745,60.0,0.2698118090629577,-0.0,-6.641865724077435e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,9.263060201192276e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,9.75446673692204e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332275390625,0.0,0.0,7.20461830496788e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,9.754460188560188e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,0.0004627091111615,287.349853515625,294.1499938964844,287.54998779296875,285.97784423828125,288.0084533691406,287.5618591308594,287.1558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869958739727,4.343016826169333e-07,0.0009865616448223,-0.0104311639443039,0.0,0.0,0.0,-0.0069659277796745,60.0,0.2698118090629577,-0.0,-6.641865724077435e-08,0.0,283.17486572265625,287.1976928710937,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.10024901073509e-21,-3.050124707315937e-21,-3.050124505367545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
