time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11836800,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,284.25,284.25,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836860,296.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,0.0004706299223471,296.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,0.0004955959739163,296.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,0.0003660454822238,296.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,0.0004955959739163,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,0.0023508938029408,293.15008544921875,294.1499938964844,284.2444152832031,284.2444152832031,291.7353515625,291.5516357421875,293.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,0.0059207011945545,3.040858791791834e-05,-0.0059511098079383,-0.0139739457517862,0.0,0.0,0.0,0.028193037956953,60.0,-52.17783737182617,-0.0,-1.7144179764727596e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836920,296.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,0.0004706299223471,296.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,0.0004955959739163,296.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,0.0003660454822238,296.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,0.0004955959739163,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,0.0023508938029408,293.15008544921875,294.1499938964844,284.2444152832031,284.2444152832031,291.7353515625,291.5516357421875,293.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,0.0059207011945545,3.040858791791834e-05,-0.0059511098079383,-0.0139739457517862,0.0,0.0,0.0,0.028193037956953,60.0,-52.17783737182617,-0.0,-1.7144179764727596e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836980,296.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367553710937,0.0,0.0,9.737926302477716e-05,296.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2368469238281,0.0,0.0,0.0001025450474116,296.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367553710937,0.0,0.0,7.573942275485024e-05,296.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23492431640625,0.0,0.0,0.0001025450474116,297.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,0.0004864295769948,293.2790832519531,294.1499938964844,284.2357788085937,284.2357788085937,291.2862854003906,290.083740234375,293.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,0.003329382976517,5.638211223413237e-05,-0.0033857650123536,-0.018260633572936,0.0,0.0,0.0,0.0141365136951208,60.0,-29.471397399902344,-0.0,-7.339909302572778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837040,296.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367553710937,0.0,0.0,9.737926302477716e-05,296.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2368469238281,0.0,0.0,0.0001025450474116,296.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367553710937,0.0,0.0,7.573942275485024e-05,296.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23492431640625,0.0,0.0,0.0001025450474116,297.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,0.0004864295769948,293.2790832519531,294.1499938964844,284.2357788085937,284.2357788085937,291.2862854003906,290.083740234375,293.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,0.003329382976517,5.638211223413237e-05,-0.0033857650123536,-0.018260633572936,0.0,0.0,0.0,0.0141365136951208,60.0,-29.471397399902344,-0.0,-7.339909302572778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837100,296.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25244140625,0.0,0.0,9.512445103609934e-05,296.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2524719238281,0.0,0.0,0.0001001706259557,296.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25244140625,0.0,0.0,7.398568413918838e-05,296.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,0.0001001706259557,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611389160156,0.0,0.0,0.0004751663072966,293.30206298828125,294.1499938964844,284.2303771972656,284.2303771972656,291.0619201660156,289.53985595703125,293.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003504129126667,6.703167309751734e-05,0.0002833812322933,-0.0174020286649465,0.0,0.0,0.0,-0.0048458906821906,60.0,-28.111948013305664,-0.0,-7.003936275395972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837160,296.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525939941406,0.0,0.0,9.4807859568391e-05,296.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525939941406,0.0,0.0,9.983724157791583e-05,296.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525634765625,0.0,0.0,7.373944390565157e-05,296.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501525878906,0.0,0.0,9.983724157791583e-05,297.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26123046875,0.0,0.0,0.000473584892461,293.30181884765625,294.1499938964844,284.22430419921875,284.22430419921875,291.0004577636719,288.8020935058594,293.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010168576613,6.973602285142988e-05,0.0009404325974173,-0.0174585618078708,0.0,0.0,0.0,-0.0082850586622953,60.0,-15.158458709716797,-0.0,-6.957393594575478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837220,296.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528686523437,0.0,0.0,9.452728409087284e-05,296.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528686523437,0.0,0.0,9.954177949111909e-05,296.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528381347656,0.0,0.0,7.352121610892937e-05,296.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504577636719,0.0,0.0,9.954177949111909e-05,297.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613830566406,0.0,0.0,0.0004721833392977,293.30133056640625,294.1499938964844,284.21026611328125,284.21026611328125,290.8793029785156,287.6597595214844,293.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071791475638,6.627952825510874e-05,0.0009408995974808,-0.0165464021265506,0.0,0.0,0.0,-0.0081129567697644,60.0,-7.30378246307373,-0.0,-6.916274486457041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837280,296.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528686523437,0.0,0.0,9.452728409087284e-05,296.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528686523437,0.0,0.0,9.954177949111909e-05,296.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528381347656,0.0,0.0,7.352121610892937e-05,296.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504577636719,0.0,0.0,9.954177949111909e-05,297.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613830566406,0.0,0.0,0.0004721833392977,293.30133056640625,294.1499938964844,284.21026611328125,284.21026611328125,290.8793029785156,287.6597595214844,293.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071791475638,6.627952825510874e-05,0.0009408995974808,-0.0165464021265506,0.0,0.0,0.0,-0.0081129567697644,60.0,-7.30378246307373,-0.0,-6.916274486457041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837340,296.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25311279296875,0.0,0.0,9.427215263713153e-05,296.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25311279296875,0.0,0.0,9.927312203217298e-05,296.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530822753906,0.0,0.0,7.332278619287536e-05,296.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.250732421875,0.0,0.0,9.927312203217298e-05,296.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615051269531,0.0,0.0,0.0004709089407697,293.3008117675781,294.1499938964844,284.19390869140625,284.19390869140625,290.7603454589844,286.83758544921875,293.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044607333838,6.313672929536551e-05,0.0009413239895366,-0.0157169885933399,0.0,0.0,0.0,-0.0079564722254872,60.0,-6.297921180725098,-0.0,-6.878990888026237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837400,296.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25311279296875,0.0,0.0,9.427215263713153e-05,296.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25311279296875,0.0,0.0,9.927312203217298e-05,296.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530822753906,0.0,0.0,7.332278619287536e-05,296.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.250732421875,0.0,0.0,9.927312203217298e-05,296.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615051269531,0.0,0.0,0.0004709089407697,293.3008117675781,294.1499938964844,284.19390869140625,284.19390869140625,290.7603454589844,286.83758544921875,293.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044607333838,6.313672929536551e-05,0.0009413239895366,-0.0157169885933399,0.0,0.0,0.0,-0.0079564722254872,60.0,-6.297921180725098,-0.0,-6.878990888026237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837460,296.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533264160156,0.0,0.0,9.404496813658624e-05,296.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533264160156,0.0,0.0,9.9033881269861e-05,296.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532958984375,0.0,0.0,7.314608956221491e-05,296.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509765625,0.0,0.0,9.9033881269861e-05,296.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616271972656,0.0,0.0,0.0004697740951087,293.3002624511719,294.1499938964844,284.17547607421875,284.17547607421875,290.6435241699219,286.2362976074219,293.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020399931818,6.033812314854004e-05,0.0009417018154636,-0.0149783855304121,0.0,0.0,0.0,-0.0078171258792281,60.0,-6.184773921966553,-0.0,-6.845876043826139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837520,296.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533264160156,0.0,0.0,9.404496813658624e-05,296.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533264160156,0.0,0.0,9.9033881269861e-05,296.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532958984375,0.0,0.0,7.314608956221491e-05,296.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509765625,0.0,0.0,9.9033881269861e-05,296.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616271972656,0.0,0.0,0.0004697740951087,293.3002624511719,294.1499938964844,284.17547607421875,284.17547607421875,290.6435241699219,286.2362976074219,293.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020399931818,6.033812314854004e-05,0.0009417018154636,-0.0149783855304121,0.0,0.0,0.0,-0.0078171258792281,60.0,-6.184773921966553,-0.0,-6.845876043826139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837580,296.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535095214844,0.0,0.0,9.38467783271335e-05,296.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535095214844,0.0,0.0,9.882517770165578e-05,296.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25347900390625,0.0,0.0,7.299194112420082e-05,296.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,9.882517770165578e-05,296.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26171875,0.0,0.0,0.0004687840992119,293.2996826171875,294.1499938964844,284.1552124023437,284.1552124023437,290.5286560058594,285.7862854003906,293.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999281028285,5.7896690123016015e-05,0.0009420314454473,-0.0143340257927775,0.0,0.0,0.0,-0.0076955636031925,60.0,-6.16801118850708,-0.0,-6.817052167207295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837640,296.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535095214844,0.0,0.0,9.38467783271335e-05,296.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535095214844,0.0,0.0,9.882517770165578e-05,296.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25347900390625,0.0,0.0,7.299194112420082e-05,296.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,9.882517770165578e-05,296.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26171875,0.0,0.0,0.0004687840992119,293.2996826171875,294.1499938964844,284.1552124023437,284.1552124023437,290.5286560058594,285.7862854003906,293.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999281028285,5.7896690123016015e-05,0.0009420314454473,-0.0143340257927775,0.0,0.0,0.0,-0.0076955636031925,60.0,-6.16801118850708,-0.0,-6.817052167207295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837700,296.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535705566406,0.0,0.0,9.375850640935825e-05,296.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25360107421875,0.0,0.0,9.873222006717695e-05,296.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535705566406,0.0,0.0,7.292328518815339e-05,296.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25128173828125,0.0,0.0,9.873222006717695e-05,296.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2617492675781,0.0,0.0,0.0004683431470766,293.2994079589844,294.1499938964844,284.1444702148437,284.1444702148437,290.4719543457031,285.6041564941406,293.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989875834435,5.680932372342795e-05,0.0009421782451681,-0.014047035947442,0.0,0.0,0.0,-0.0076414220966398,60.0,-6.166324615478516,-0.0,-6.804233976254181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837760,296.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.253662109375,0.0,0.0,9.36768192332238e-05,296.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.253662109375,0.0,0.0,9.864620369626208e-05,296.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2536315917969,0.0,0.0,7.285975152626634e-05,296.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,9.864620369626208e-05,296.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2617492675781,0.0,0.0,0.0004679351113736,293.2991027832031,294.1499938964844,284.13336181640625,284.13336181640625,290.41571044921875,285.4449462890625,293.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981171460822,5.5803080613259226e-05,0.0009423141018487,-0.0137814534828066,0.0,0.0,0.0,-0.0075913197360932,60.0,-6.166152000427246,-0.0,-6.79238283396444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837820,296.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2537841796875,0.0,0.0,9.352915367344394e-05,296.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2537841796875,0.0,0.0,9.849070193013176e-05,296.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2537841796875,0.0,0.0,7.274489325936884e-05,296.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25152587890625,0.0,0.0,9.849070193013176e-05,296.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.26177978515625,0.0,0.0,0.0004671974747907,293.2984924316406,294.1499938964844,284.11016845703125,284.11016845703125,290.3045349121094,285.1785583496094,293.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965436765924,5.398399298428558e-05,0.0009425597381778,-0.0133013259619474,0.0,0.0,0.0,-0.0075007448904216,60.0,-6.1682233810424805,-0.0,-6.770984839477023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837880,296.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2537841796875,0.0,0.0,9.352915367344394e-05,296.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2537841796875,0.0,0.0,9.849070193013176e-05,296.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2537841796875,0.0,0.0,7.274489325936884e-05,296.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25152587890625,0.0,0.0,9.849070193013176e-05,296.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.26177978515625,0.0,0.0,0.0004671974747907,293.2984924316406,294.1499938964844,284.11016845703125,284.11016845703125,290.3045349121094,285.1785583496094,293.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965436765924,5.398399298428558e-05,0.0009425597381778,-0.0133013259619474,0.0,0.0,0.0,-0.0075007448904216,60.0,-6.1682233810424805,-0.0,-6.770984839477023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837940,296.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25390625,0.0,0.0,9.339582175016405e-05,296.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25390625,0.0,0.0,9.835029777605088e-05,296.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538757324219,0.0,0.0,7.26411963114515e-05,296.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25164794921875,0.0,0.0,9.835029777605088e-05,296.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618103027344,0.0,0.0,0.0004665314627345,293.2978515625,294.1499938964844,284.0859069824219,284.0859069824219,290.195068359375,284.9682006835937,293.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951230604201,5.234153650235385e-05,0.0009427815093658,-0.0128678102046251,0.0,0.0,0.0,-0.007418964523822,60.0,-6.172403812408447,-0.0,-6.751693604201138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838000,296.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25390625,0.0,0.0,9.339582175016405e-05,296.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25390625,0.0,0.0,9.835029777605088e-05,296.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538757324219,0.0,0.0,7.26411963114515e-05,296.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25164794921875,0.0,0.0,9.835029777605088e-05,296.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618103027344,0.0,0.0,0.0004665314627345,293.2978515625,294.1499938964844,284.0859069824219,284.0859069824219,290.195068359375,284.9682006835937,293.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951230604201,5.234153650235385e-05,0.0009427815093658,-0.0128678102046251,0.0,0.0,0.0,-0.007418964523822,60.0,-6.172403812408447,-0.0,-6.751693604201138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838060,296.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25396728515625,0.0,0.0,9.327026782557368e-05,296.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25396728515625,0.0,0.0,9.821808635024354e-05,296.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25396728515625,0.0,0.0,7.254354568431154e-05,296.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25177001953125,0.0,0.0,9.821808635024354e-05,296.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.26177978515625,0.0,0.0,0.000465904304292,293.29718017578125,294.1499938964844,284.0607604980469,284.0607604980469,290.08721923828125,284.7990417480469,293.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993785331957,5.07949480379466e-05,0.0009429903584532,-0.0124595910310745,0.0,0.0,0.0,-0.0073419576510787,60.0,-6.177860736846924,-0.0,-6.733552737614448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838120,296.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25396728515625,0.0,0.0,9.327026782557368e-05,296.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25396728515625,0.0,0.0,9.821808635024354e-05,296.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25396728515625,0.0,0.0,7.254354568431154e-05,296.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25177001953125,0.0,0.0,9.821808635024354e-05,296.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.26177978515625,0.0,0.0,0.000465904304292,293.29718017578125,294.1499938964844,284.0607604980469,284.0607604980469,290.08721923828125,284.7990417480469,293.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993785331957,5.07949480379466e-05,0.0009429903584532,-0.0124595910310745,0.0,0.0,0.0,-0.0073419576510787,60.0,-6.177860736846924,-0.0,-6.733552737614448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838180,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540283203125,0.0,0.0,9.314805356552824e-05,296.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540283203125,0.0,0.0,9.808938921196386e-05,296.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2539978027344,0.0,0.0,7.244848529808223e-05,296.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518310546875,0.0,0.0,9.808938921196386e-05,296.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2617492675781,0.0,0.0,0.0004652938223443,293.2965087890625,294.1499938964844,284.0350341796875,284.0350341796875,289.9809875488281,284.6616516113281,293.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992483110167,4.9289428716292605e-05,0.0009431936196051,-0.0120622068643569,0.0,0.0,0.0,-0.0072669959627091,60.0,-6.184072494506836,-0.0,-6.715917777455617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838240,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540283203125,0.0,0.0,9.314805356552824e-05,296.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540283203125,0.0,0.0,9.808938921196386e-05,296.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2539978027344,0.0,0.0,7.244848529808223e-05,296.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518310546875,0.0,0.0,9.808938921196386e-05,296.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2617492675781,0.0,0.0,0.0004652938223443,293.2965087890625,294.1499938964844,284.0350341796875,284.0350341796875,289.9809875488281,284.6616516113281,293.1181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992483110167,4.9289428716292605e-05,0.0009431936196051,-0.0120622068643569,0.0,0.0,0.0,-0.0072669959627091,60.0,-6.184072494506836,-0.0,-6.715917777455617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838300,296.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540588378906,0.0,0.0,9.308742301072924e-05,296.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540588378906,0.0,0.0,9.80255354079418e-05,296.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540283203125,0.0,0.0,7.240132981678471e-05,296.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518615722656,0.0,0.0,9.80255354079418e-05,296.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26171875,0.0,0.0,0.0004649909387808,293.296142578125,294.1499938964844,284.02203369140625,284.02203369140625,289.9284973144531,284.6029052734375,293.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918370051309,4.854253711528145e-05,0.0009432944934815,-0.0118650617077946,0.0,0.0,0.0,-0.0072298073209822,60.0,-6.187341690063477,-0.0,-6.70717739126303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838360,296.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540588378906,0.0,0.0,9.302695252699776e-05,296.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540588378906,0.0,0.0,9.796185622690246e-05,296.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540283203125,0.0,0.0,7.235429802676663e-05,296.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518920898437,0.0,0.0,9.796185622690246e-05,296.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616577148437,0.0,0.0,0.0004646888701245,293.2958068847656,294.1499938964844,284.0089416503906,284.0089416503906,289.8763427734375,284.5490417480469,293.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911927627399,4.779762093676254e-05,0.0009433950763195,-0.0116684362292289,0.0,0.0,0.0,-0.0071927169337868,60.0,-6.190661907196045,-0.0,-6.698466137322613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838420,296.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540588378906,0.0,0.0,9.290665911976248e-05,296.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540588378906,0.0,0.0,9.783518908079714e-05,296.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540283203125,0.0,0.0,7.226073648780584e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2519226074219,0.0,0.0,9.783518908079714e-05,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615661621094,0.0,0.0,0.0004640880215447,293.2950744628906,294.1499938964844,283.9827575683594,283.9827575683594,289.773193359375,284.4543151855469,293.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899110300466,4.631586125469767e-05,0.0009435951942577,-0.011277312412858,0.0,0.0,0.0,-0.0071189384907484,60.0,-6.1973795890808105,-0.0,-6.681154474108554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838480,296.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540588378906,0.0,0.0,9.290665911976248e-05,296.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540588378906,0.0,0.0,9.783518908079714e-05,296.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540283203125,0.0,0.0,7.226073648780584e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2519226074219,0.0,0.0,9.783518908079714e-05,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615661621094,0.0,0.0,0.0004640880215447,293.2950744628906,294.1499938964844,283.9827575683594,283.9827575683594,289.773193359375,284.4543151855469,293.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899110300466,4.631586125469767e-05,0.0009435951942577,-0.011277312412858,0.0,0.0,0.0,-0.0071189384907484,60.0,-6.1973795890808105,-0.0,-6.681154474108554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838540,296.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540283203125,0.0,0.0,9.278827928937972e-05,296.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540283203125,0.0,0.0,9.771052282303572e-05,296.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540283203125,0.0,0.0,7.216865924419835e-05,296.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2519226074219,0.0,0.0,9.771052282303572e-05,296.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.261474609375,0.0,0.0,0.0004634966608136,293.2943115234375,294.1499938964844,283.9566955566406,283.9566955566406,289.6715087890625,284.3741760253906,293.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886496700346,4.48575519840233e-05,0.0009437921107746,-0.010892373509705,0.0,0.0,0.0,-0.0070463269948959,60.0,-6.204105854034424,-0.0,-6.66413839667257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838600,296.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540283203125,0.0,0.0,9.278827928937972e-05,296.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540283203125,0.0,0.0,9.771052282303572e-05,296.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540283203125,0.0,0.0,7.216865924419835e-05,296.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2519226074219,0.0,0.0,9.771052282303572e-05,296.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.261474609375,0.0,0.0,0.0004634966608136,293.2943115234375,294.1499938964844,283.9566955566406,283.9566955566406,289.6715087890625,284.3741760253906,293.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886496700346,4.48575519840233e-05,0.0009437921107746,-0.010892373509705,0.0,0.0,0.0,-0.0070463269948959,60.0,-6.204105854034424,-0.0,-6.66413839667257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838660,296.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25396728515625,0.0,0.0,9.26737702684477e-05,296.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2539978027344,0.0,0.0,9.758993837749586e-05,296.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25396728515625,0.0,0.0,7.207959424704313e-05,296.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518920898437,0.0,0.0,9.758993837749586e-05,296.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613220214844,0.0,0.0,0.0004629246541298,293.29351806640625,294.1499938964844,283.9310302734375,283.9310302734375,289.5712890625,284.3054504394531,293.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874295210465,4.3446969357319176e-05,0.0009439825662411,-0.010520027950406,0.0,0.0,0.0,-0.0069760922342538,60.0,-6.210782527923584,-0.0,-6.64769999048076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838720,296.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25396728515625,0.0,0.0,9.26737702684477e-05,296.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2539978027344,0.0,0.0,9.758993837749586e-05,296.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25396728515625,0.0,0.0,7.207959424704313e-05,296.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518920898437,0.0,0.0,9.758993837749586e-05,296.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2613220214844,0.0,0.0,0.0004629246541298,293.29351806640625,294.1499938964844,283.9310302734375,283.9310302734375,289.5712890625,284.3054504394531,293.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874295210465,4.3446969357319176e-05,0.0009439825662411,-0.010520027950406,0.0,0.0,0.0,-0.0069760922342538,60.0,-6.210782527923584,-0.0,-6.64769999048076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838780,296.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25390625,0.0,0.0,9.256551857106388e-05,296.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25390625,0.0,0.0,9.747594594955444e-05,296.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538757324219,0.0,0.0,7.199540414148942e-05,296.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518615722656,0.0,0.0,9.747594594955444e-05,296.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611389160156,0.0,0.0,0.00046238390496,293.292724609375,294.1499938964844,283.906005859375,283.906005859375,289.4725036621094,284.24578857421875,293.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862760780379,4.211347186355852e-05,0.000944162660744,-0.0101680271327495,0.0,0.0,0.0,-0.0069096954539418,60.0,-6.217397689819336,-0.0,-6.632178894960816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838840,296.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25390625,0.0,0.0,9.256551857106388e-05,296.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25390625,0.0,0.0,9.747594594955444e-05,296.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538757324219,0.0,0.0,7.199540414148942e-05,296.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518615722656,0.0,0.0,9.747594594955444e-05,296.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611389160156,0.0,0.0,0.00046238390496,293.292724609375,294.1499938964844,283.906005859375,283.906005859375,289.4725036621094,284.24578857421875,293.0960998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862760780379,4.211347186355852e-05,0.000944162660744,-0.0101680271327495,0.0,0.0,0.0,-0.0069096954539418,60.0,-6.217397689819336,-0.0,-6.632178894960816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838900,296.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538452148437,0.0,0.0,9.25144922803156e-05,296.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538452148437,0.0,0.0,9.74222130025737e-05,296.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538452148437,0.0,0.0,7.195571379270405e-05,296.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518005371094,0.0,0.0,9.74222130025737e-05,296.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.26104736328125,0.0,0.0,0.0004621290427166,293.2923278808594,294.1499938964844,283.893798828125,283.893798828125,289.4236755371094,284.2188415527344,293.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857324184849,4.1484945541014895e-05,0.0009442474693059,-0.0100021138787269,0.0,0.0,0.0,-0.006878400221467,60.0,-6.220682621002197,-0.0,-6.624869541838052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838960,296.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2537841796875,0.0,0.0,9.246615081792696e-05,296.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538146972656,0.0,0.0,9.737131040310489e-05,296.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2537841796875,0.0,0.0,7.191811891971156e-05,296.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25177001953125,0.0,0.0,9.737131040310489e-05,296.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2609558105469,0.0,0.0,0.0004618875682353,293.2919006347656,294.1499938964844,283.8818359375,283.8818359375,289.3752136230469,284.19366455078125,293.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852172806859,4.088943751412444e-05,0.0009443279122933,-0.0098449159413576,0.0,0.0,0.0,-0.0068487492389976,60.0,-6.2239532470703125,-0.0,-6.617947434506277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839020,296.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.253662109375,0.0,0.0,9.23773186514154e-05,296.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.253662109375,0.0,0.0,9.727776341605932e-05,296.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.253662109375,0.0,0.0,7.184902642620727e-05,296.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25164794921875,0.0,0.0,9.727776341605932e-05,297.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607421875,0.0,0.0,0.0004614438221324,293.2910461425781,294.1499938964844,283.8587951660156,283.8587951660156,289.2792663574219,284.1470642089844,293.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842708241194,3.9795151678845286e-05,0.0009444756433367,-0.0095560541376471,0.0,0.0,0.0,-0.0067942631430923,60.0,-6.230458736419678,-0.0,-6.605237956591736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839080,296.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.253662109375,0.0,0.0,9.23773186514154e-05,296.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.253662109375,0.0,0.0,9.727776341605932e-05,296.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.253662109375,0.0,0.0,7.184902642620727e-05,296.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25164794921875,0.0,0.0,9.727776341605932e-05,297.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607421875,0.0,0.0,0.0004614438221324,293.2910461425781,294.1499938964844,283.8587951660156,283.8587951660156,289.2792663574219,284.1470642089844,293.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842708241194,3.9795151678845286e-05,0.0009444756433367,-0.0095560541376471,0.0,0.0,0.0,-0.0067942631430923,60.0,-6.230458736419678,-0.0,-6.605237956591736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839140,296.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535095214844,0.0,0.0,9.230168507201596e-05,296.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535095214844,0.0,0.0,9.719811350805684e-05,296.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25347900390625,0.0,0.0,7.17902003088966e-05,296.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25152587890625,0.0,0.0,9.719811350805684e-05,297.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.260498046875,0.0,0.0,0.0004610660253092,293.2901916503906,294.1499938964844,283.8371276855469,283.8371276855469,289.1847229003906,284.10528564453125,293.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834648808464,3.886345439241268e-05,0.0009446013718843,-0.0093101086094975,0.0,0.0,0.0,-0.0067478725686669,60.0,-6.236898422241211,-0.0,-6.594425627781676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839200,296.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535095214844,0.0,0.0,9.230168507201596e-05,296.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535095214844,0.0,0.0,9.719811350805684e-05,296.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25347900390625,0.0,0.0,7.17902003088966e-05,296.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25152587890625,0.0,0.0,9.719811350805684e-05,297.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.260498046875,0.0,0.0,0.0004610660253092,293.2901916503906,294.1499938964844,283.8371276855469,283.8371276855469,289.1847229003906,284.10528564453125,293.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834648808464,3.886345439241268e-05,0.0009446013718843,-0.0093101086094975,0.0,0.0,0.0,-0.0067478725686669,60.0,-6.236898422241211,-0.0,-6.594425627781676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
