time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11839260,296.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533264160156,0.0,0.0,9.224079985870048e-05,296.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533264160156,0.0,0.0,9.713400504551828e-05,296.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532958984375,0.0,0.0,7.174284110078588e-05,296.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,9.713400504551828e-05,297.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,0.0004607618902809,293.2892761230469,294.1499938964844,283.81707763671875,283.81707763671875,289.0915222167969,284.0673828125,293.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828160982578,3.811347778537311e-05,0.0009447026532143,-0.009112131781876,0.0,0.0,0.0,-0.0067105297930538,60.0,-6.24324893951416,-0.0,-6.585729295238707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839320,296.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533264160156,0.0,0.0,9.224079985870048e-05,296.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533264160156,0.0,0.0,9.713400504551828e-05,296.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532958984375,0.0,0.0,7.174284110078588e-05,296.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,9.713400504551828e-05,297.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,0.0004607618902809,293.2892761230469,294.1499938964844,283.81707763671875,283.81707763671875,289.0915222167969,284.0673828125,293.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828160982578,3.811347778537311e-05,0.0009447026532143,-0.009112131781876,0.0,0.0,0.0,-0.0067105297930538,60.0,-6.24324893951416,-0.0,-6.585729295238707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839380,296.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25311279296875,0.0,0.0,9.219626372214408e-05,296.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25311279296875,0.0,0.0,9.708711149869488e-05,296.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25311279296875,0.0,0.0,7.170820754254237e-05,296.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,9.708711149869488e-05,297.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599182128906,0.0,0.0,0.0004605394497048,293.2883605957031,294.1499938964844,283.79888916015625,283.79888916015625,288.99969482421875,284.03271484375,293.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823415894061,3.756491787498817e-05,0.0009447766351513,-0.0089673241600394,0.0,0.0,0.0,-0.0066832159645855,60.0,-6.24946928024292,-0.0,-6.579372069381861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839440,296.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25311279296875,0.0,0.0,9.219626372214408e-05,296.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25311279296875,0.0,0.0,9.708711149869488e-05,296.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25311279296875,0.0,0.0,7.170820754254237e-05,296.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,9.708711149869488e-05,297.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599182128906,0.0,0.0,0.0004605394497048,293.2883605957031,294.1499938964844,283.79888916015625,283.79888916015625,288.99969482421875,284.03271484375,293.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823415894061,3.756491787498817e-05,0.0009447766351513,-0.0089673241600394,0.0,0.0,0.0,-0.0066832159645855,60.0,-6.24946928024292,-0.0,-6.579372069381861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839500,296.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25299072265625,0.0,0.0,9.218110062647612e-05,296.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25299072265625,0.0,0.0,9.707113349577412e-05,296.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25299072265625,0.0,0.0,7.169640593929216e-05,296.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510681152344,0.0,0.0,9.707113349577412e-05,297.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.259765625,0.0,0.0,0.0004604636633303,293.2878723144531,294.1499938964844,283.79058837890625,283.79058837890625,288.9543151855469,284.0164794921875,293.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821798885241,3.7378049455583096e-05,0.0009448018390685,-0.0089179947972297,0.0,0.0,0.0,-0.0066739115864038,60.0,-6.252509593963623,-0.0,-6.577207045666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839560,296.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528686523437,0.0,0.0,9.21695464057848e-05,296.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528686523437,0.0,0.0,9.70589680946432e-05,296.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528686523437,0.0,0.0,7.168742013163865e-05,296.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509765625,0.0,0.0,9.70589680946432e-05,297.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2596130371094,0.0,0.0,0.0004604059504345,293.28741455078125,294.1499938964844,283.7828369140625,283.7828369140625,288.90924072265625,284.0008239746094,293.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820567211136,3.723572444869205e-05,0.0009448209311813,-0.0088804243132472,0.0,0.0,0.0,-0.006666824221611,60.0,-6.255506992340088,-0.0,-6.575558586519037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839620,296.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25262451171875,0.0,0.0,9.216224134434016e-05,296.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25262451171875,0.0,0.0,9.7051277407445e-05,296.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525939941406,0.0,0.0,7.168174488469958e-05,296.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.250732421875,0.0,0.0,9.7051277407445e-05,297.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25927734375,0.0,0.0,0.0004603694542311,293.28643798828125,294.1499938964844,283.76910400390625,283.76910400390625,288.8200988769531,283.9714050292969,293.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819788392633,3.714573904289864e-05,0.0009448331547901,-0.0088566690683364,0.0,0.0,0.0,-0.0066623440943658,60.0,-6.261300086975098,-0.0,-6.574516220325678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839680,296.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25262451171875,0.0,0.0,9.216224134434016e-05,296.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25262451171875,0.0,0.0,9.7051277407445e-05,296.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525939941406,0.0,0.0,7.168174488469958e-05,296.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.250732421875,0.0,0.0,9.7051277407445e-05,297.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25927734375,0.0,0.0,0.0004603694542311,293.28643798828125,294.1499938964844,283.76910400390625,283.76910400390625,288.8200988769531,283.9714050292969,293.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819788392633,3.714573904289864e-05,0.0009448331547901,-0.0088566690683364,0.0,0.0,0.0,-0.0066623440943658,60.0,-6.261300086975098,-0.0,-6.574516220325678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839740,296.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523193359375,0.0,0.0,9.21755563467741e-05,296.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523193359375,0.0,0.0,9.706529817776754e-05,296.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523193359375,0.0,0.0,7.169209857238457e-05,296.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504577636719,0.0,0.0,9.706529817776754e-05,297.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588806152344,0.0,0.0,0.0004604359855875,293.2854309082031,294.1499938964844,283.7579650878906,283.7579650878906,288.7322692871094,283.944091796875,293.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821206331253,3.730975367943756e-05,0.0009448109194636,-0.0088999662548303,0.0,0.0,0.0,-0.0066705099307,60.0,-6.266804218292236,-0.0,-6.576415501058365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839800,296.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523193359375,0.0,0.0,9.21755563467741e-05,296.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523193359375,0.0,0.0,9.706529817776754e-05,296.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523193359375,0.0,0.0,7.169209857238457e-05,296.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504577636719,0.0,0.0,9.706529817776754e-05,297.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588806152344,0.0,0.0,0.0004604359855875,293.2854309082031,294.1499938964844,283.7579650878906,283.7579650878906,288.7322692871094,283.944091796875,293.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821206331253,3.730975367943756e-05,0.0009448109194636,-0.0088999662548303,0.0,0.0,0.0,-0.0066705099307,60.0,-6.266804218292236,-0.0,-6.576415501058365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839860,296.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25201416015625,0.0,0.0,9.221198706654832e-05,296.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25201416015625,0.0,0.0,9.710365702630952e-05,296.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2519836425781,0.0,0.0,7.17204311513342e-05,296.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501525878906,0.0,0.0,9.710365702630952e-05,297.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25848388671875,0.0,0.0,0.0004606179718393,293.2843933105469,294.1499938964844,283.74969482421875,283.74969482421875,288.64581298828125,283.9189758300781,293.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825087618082,3.7758512917207554e-05,0.0009447502670809,-0.0090184286236763,0.0,0.0,0.0,-0.0066928542219102,60.0,-6.271944999694824,-0.0,-6.581615252798656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839920,296.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25201416015625,0.0,0.0,9.221198706654832e-05,296.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25201416015625,0.0,0.0,9.710365702630952e-05,296.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2519836425781,0.0,0.0,7.17204311513342e-05,296.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501525878906,0.0,0.0,9.710365702630952e-05,297.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25848388671875,0.0,0.0,0.0004606179718393,293.2843933105469,294.1499938964844,283.74969482421875,283.74969482421875,288.64581298828125,283.9189758300781,293.0552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825087618082,3.7758512917207554e-05,0.0009447502670809,-0.0090184286236763,0.0,0.0,0.0,-0.0066928542219102,60.0,-6.271944999694824,-0.0,-6.581615252798656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839980,296.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516784667969,0.0,0.0,9.227228292729706e-05,296.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516784667969,0.0,0.0,9.716716158436613e-05,296.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25164794921875,0.0,0.0,7.176733197411522e-05,296.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498474121094,0.0,0.0,9.716716158436613e-05,297.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580871582031,0.0,0.0,0.0004609191673807,293.2833557128906,294.1499938964844,283.7445068359375,283.7445068359375,288.56060791015625,283.895751953125,293.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831511415541,3.850128996418789e-05,0.0009446498588658,-0.0092145055532455,0.0,0.0,0.0,-0.0067298375070095,60.0,-6.276735782623291,-0.0,-6.590225609670597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840040,296.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516784667969,0.0,0.0,9.227228292729706e-05,296.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516784667969,0.0,0.0,9.716716158436613e-05,296.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25164794921875,0.0,0.0,7.176733197411522e-05,296.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498474121094,0.0,0.0,9.716716158436613e-05,297.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580871582031,0.0,0.0,0.0004609191673807,293.2833557128906,294.1499938964844,283.7445068359375,283.7445068359375,288.56060791015625,283.895751953125,293.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831511415541,3.850128996418789e-05,0.0009446498588658,-0.0092145055532455,0.0,0.0,0.0,-0.0067298375070095,60.0,-6.276735782623291,-0.0,-6.590225609670597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840100,296.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514953613281,0.0,0.0,9.231361036654562e-05,296.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514953613281,0.0,0.0,9.721067908685654e-05,296.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25146484375,0.0,0.0,7.179947715485469e-05,296.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496643066406,0.0,0.0,9.721067908685654e-05,297.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578430175781,0.0,0.0,0.0004611256008502,293.2828063964844,294.1499938964844,283.7431640625,283.7431640625,288.51861572265625,283.8850402832031,293.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835914243012,3.9010337786749005e-05,0.0009445811156183,-0.009348883293569,0.0,0.0,0.0,-0.0067551834508776,60.0,-6.278956413269043,-0.0,-6.596130219804763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840160,296.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25128173828125,0.0,0.0,9.236020559910683e-05,296.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25128173828125,0.0,0.0,9.72597481450066e-05,296.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25128173828125,0.0,0.0,7.183571869973093e-05,296.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24951171875,0.0,0.0,9.72597481450066e-05,297.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25762939453125,0.0,0.0,0.0004613583441823,293.28228759765625,294.1499938964844,283.74267578125,283.74267578125,288.4768981933594,283.87481689453125,293.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840878192335,3.958434535888955e-05,0.0009445035248063,-0.0095004076138138,0.0,0.0,0.0,-0.0067837638780474,60.0,-6.281101226806641,-0.0,-6.60279084740978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840220,296.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508850097656,0.0,0.0,9.247976413462312e-05,296.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508850097656,0.0,0.0,9.73856440396048e-05,296.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508850097656,0.0,0.0,7.19287054380402e-05,296.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491149902344,0.0,0.0,9.73856440396048e-05,297.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25714111328125,0.0,0.0,0.0004619555838871,293.2811584472656,294.1499938964844,283.7444152832031,283.7444152832031,288.39459228515625,283.8562316894531,293.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853616356849,4.105709376744926e-05,0.0009443045710213,-0.0098891742527484,0.0,0.0,0.0,-0.0068570934236049,60.0,-6.285095691680908,-0.0,-6.619895742687731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840280,296.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508850097656,0.0,0.0,9.247976413462312e-05,296.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508850097656,0.0,0.0,9.73856440396048e-05,296.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508850097656,0.0,0.0,7.19287054380402e-05,296.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491149902344,0.0,0.0,9.73856440396048e-05,297.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25714111328125,0.0,0.0,0.0004619555838871,293.2811584472656,294.1499938964844,283.7444152832031,283.7444152832031,288.39459228515625,283.8562316894531,293.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853616356849,4.105709376744926e-05,0.0009443045710213,-0.0098891742527484,0.0,0.0,0.0,-0.0068570934236049,60.0,-6.285095691680908,-0.0,-6.619895742687731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840340,296.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504577636719,0.0,0.0,9.263081301469356e-05,296.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504577636719,0.0,0.0,9.754471102496608e-05,296.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504577636719,0.0,0.0,7.204619032563642e-05,296.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24871826171875,0.0,0.0,9.754471102496608e-05,297.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25665283203125,0.0,0.0,0.0004627101006917,293.280029296875,294.1499938964844,283.75,283.75,288.3135986328125,283.84014892578125,293.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869709610939,4.29177780461032e-05,0.0009440531721338,-0.010380339808762,0.0,0.0,0.0,-0.0069497390650212,60.0,-6.288739204406738,-0.0,-6.641538874418984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840400,296.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504577636719,0.0,0.0,9.263081301469356e-05,296.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504577636719,0.0,0.0,9.754471102496608e-05,296.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504577636719,0.0,0.0,7.204619032563642e-05,296.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24871826171875,0.0,0.0,9.754471102496608e-05,297.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25665283203125,0.0,0.0,0.0004627101006917,293.280029296875,294.1499938964844,283.75,283.75,288.3135986328125,283.84014892578125,293.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869709610939,4.29177780461032e-05,0.0009440531721338,-0.010380339808762,0.0,0.0,0.0,-0.0069497390650212,60.0,-6.288739204406738,-0.0,-6.641538874418984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840460,296.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,9.280708036385477e-05,296.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,9.773032070370392e-05,296.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,7.218328391900286e-05,296.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.248291015625,0.0,0.0,9.773032070370392e-05,297.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.256103515625,0.0,0.0,0.0004635905788745,293.27886962890625,294.1499938964844,283.7599792480469,283.7599792480469,288.2340087890625,283.8269348144531,293.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888489730656,4.508905476541258e-05,0.0009437599219381,-0.010953483171761,0.0,0.0,0.0,-0.007057849317789,60.0,-6.29168701171875,-0.0,-6.666838459068458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840520,296.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,9.280708036385477e-05,296.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,9.773032070370392e-05,296.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,7.218328391900286e-05,296.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.248291015625,0.0,0.0,9.773032070370392e-05,297.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.256103515625,0.0,0.0,0.0004635905788745,293.27886962890625,294.1499938964844,283.7599792480469,283.7599792480469,288.2340087890625,283.8269348144531,293.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888489730656,4.508905476541258e-05,0.0009437599219381,-0.010953483171761,0.0,0.0,0.0,-0.007057849317789,60.0,-6.29168701171875,-0.0,-6.666838459068458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840580,296.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2495422363281,0.0,0.0,9.29945454117842e-05,296.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2495422363281,0.0,0.0,9.792773198569192e-05,296.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24951171875,0.0,0.0,7.232908683363348e-05,296.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478332519531,0.0,0.0,9.792773198569192e-05,297.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25555419921875,0.0,0.0,0.0004645269946195,293.2776794433594,294.1499938964844,283.7745361328125,283.7745361328125,288.1557312011719,283.8170471191406,293.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908463107421,4.739830910693854e-05,0.000943448045291,-0.011563035659492,0.0,0.0,0.0,-0.0071728299371898,60.0,-6.292801380157471,-0.0,-6.693798582091405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840640,296.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2495422363281,0.0,0.0,9.29945454117842e-05,296.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2495422363281,0.0,0.0,9.792773198569192e-05,296.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24951171875,0.0,0.0,7.232908683363348e-05,296.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478332519531,0.0,0.0,9.792773198569192e-05,297.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25555419921875,0.0,0.0,0.0004645269946195,293.2776794433594,294.1499938964844,283.7745361328125,283.7745361328125,288.1557312011719,283.8170471191406,293.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908463107421,4.739830910693854e-05,0.000943448045291,-0.011563035659492,0.0,0.0,0.0,-0.0071728299371898,60.0,-6.292801380157471,-0.0,-6.693798582091405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840700,296.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,9.309241431765258e-05,296.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,9.803079592529684e-05,296.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.249267578125,0.0,0.0,7.240520790219307e-05,296.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475891113281,0.0,0.0,9.803079592529684e-05,297.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552795410156,0.0,0.0,0.0004650158807635,293.2770690917969,294.1499938964844,283.7834777832031,283.7834777832031,288.1171569824219,283.8135681152344,293.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918891591951,4.860390617977828e-05,0.0009432852384634,-0.0118812611326575,0.0,0.0,0.0,-0.0072328578680753,60.0,-6.2924885749816895,-0.0,-6.707895749968884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840760,296.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490234375,0.0,0.0,9.31930189835839e-05,296.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490234375,0.0,0.0,9.813674114411695e-05,296.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490234375,0.0,0.0,7.248346082633361e-05,296.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2473449707031,0.0,0.0,9.813674114411695e-05,297.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549743652344,0.0,0.0,0.0004655184457078,293.2764587402344,294.1499938964844,283.7934265136719,283.7934265136719,288.0789489746094,283.8112487792969,293.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929611114785,4.984322367818095e-05,0.0009431178332306,-0.0122083835303783,0.0,0.0,0.0,-0.0072945649735629,60.0,-6.291596412658691,-0.0,-6.722402190462162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840820,296.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486267089844,0.0,0.0,9.334729111287744e-05,296.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486267089844,0.0,0.0,9.829919872572646e-05,296.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486267089844,0.0,0.0,7.260344864334911e-05,296.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469482421875,0.0,0.0,9.829919872572646e-05,297.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545471191406,0.0,0.0,0.0004662890569306,293.2755432128906,294.1499938964844,283.8100280761719,283.8100280761719,288.0229797363281,283.8100280761719,293.0200500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946047794073,5.174361285753548e-05,0.0009428611956536,-0.0127099901437759,0.0,0.0,0.0,-0.0073891878128051,60.0,-6.289281845092773,-0.0,-6.744677705228241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840880,296.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485046386719,0.0,0.0,9.340239193988964e-05,296.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485046386719,0.0,0.0,9.835721721174195e-05,296.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484741210937,0.0,0.0,7.264630403369665e-05,296.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,9.835721721174195e-05,297.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543640136719,0.0,0.0,0.0004665642918553,293.27520751953125,294.1499938964844,283.8163146972656,283.8163146972656,288.0037536621094,283.81036376953125,293.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951918618753,5.242233964963816e-05,0.0009427695185877,-0.0128891384229063,0.0,0.0,0.0,-0.0074229827150702,60.0,-6.288175106048584,-0.0,-6.752642178753376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840940,296.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,9.362248238176107e-05,296.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,9.858898556558417e-05,296.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,7.281748548848554e-05,296.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24627685546875,0.0,0.0,9.858898556558417e-05,297.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25372314453125,0.0,0.0,0.0004676636890508,293.2739562988281,294.1499938964844,283.8428955078125,283.8428955078125,287.93023681640625,283.8146667480469,293.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975368157029,5.5133510613814e-05,0.0009424033341929,-0.0136047303676605,0.0,0.0,0.0,-0.007557975128293,60.0,-6.28278923034668,-0.0,-6.784502915024859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841000,296.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,9.362248238176107e-05,296.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,9.858898556558417e-05,296.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,7.281748548848554e-05,296.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24627685546875,0.0,0.0,9.858898556558417e-05,297.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25372314453125,0.0,0.0,0.0004676636890508,293.2739562988281,294.1499938964844,283.8428955078125,283.8428955078125,287.93023681640625,283.8146667480469,293.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975368157029,5.5133510613814e-05,0.0009424033341929,-0.0136047303676605,0.0,0.0,0.0,-0.007557975128293,60.0,-6.28278923034668,-0.0,-6.784502915024859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841060,296.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.247314453125,0.0,0.0,9.38537050387822e-05,296.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2473449707031,0.0,0.0,9.88324754871428e-05,296.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.247314453125,0.0,0.0,7.299732533283532e-05,296.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456970214844,0.0,0.0,9.88324754871428e-05,297.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530517578125,0.0,0.0,0.0004688187036663,293.27264404296875,294.1499938964844,283.8729248046875,283.8729248046875,287.8585510253906,283.8248291015625,293.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000005131587,5.798181882710196e-05,0.0009420186979696,-0.0143564958125352,0.0,0.0,0.0,-0.0076997955329716,60.0,-6.275464057922363,-0.0,-6.818056164092924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841120,296.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.247314453125,0.0,0.0,9.38537050387822e-05,296.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2473449707031,0.0,0.0,9.88324754871428e-05,296.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.247314453125,0.0,0.0,7.299732533283532e-05,296.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456970214844,0.0,0.0,9.88324754871428e-05,297.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530517578125,0.0,0.0,0.0004688187036663,293.27264404296875,294.1499938964844,283.8729248046875,283.8729248046875,287.8585510253906,283.8248291015625,293.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000005131587,5.798181882710196e-05,0.0009420186979696,-0.0143564958125352,0.0,0.0,0.0,-0.0076997955329716,60.0,-6.275464057922363,-0.0,-6.818056164092924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841180,296.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467041015625,0.0,0.0,9.409422636963428e-05,296.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467041015625,0.0,0.0,9.908575157169253e-05,296.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467041015625,0.0,0.0,7.318439747905359e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450866699219,0.0,0.0,9.908575157169253e-05,297.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523803710937,0.0,0.0,0.0004700201388914,293.27130126953125,294.1499938964844,283.90606689453125,283.90606689453125,287.788330078125,283.8395690917969,293.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025631636381,6.094460331951268e-05,0.0009416185203008,-0.0151384510099887,0.0,0.0,0.0,-0.0078473165631294,60.0,-6.266753673553467,-0.0,-6.853045420029957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841240,296.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467041015625,0.0,0.0,9.409422636963428e-05,296.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467041015625,0.0,0.0,9.908575157169253e-05,296.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467041015625,0.0,0.0,7.318439747905359e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450866699219,0.0,0.0,9.908575157169253e-05,297.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2523803710937,0.0,0.0,0.0004700201388914,293.27130126953125,294.1499938964844,283.90606689453125,283.90606689453125,287.788330078125,283.8395690917969,293.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025631636381,6.094460331951268e-05,0.0009416185203008,-0.0151384510099887,0.0,0.0,0.0,-0.0078473165631294,60.0,-6.266753673553467,-0.0,-6.853045420029957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841300,296.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463684082031,0.0,0.0,9.4218943559099e-05,296.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463684082031,0.0,0.0,9.921708260662854e-05,296.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463684082031,0.0,0.0,7.328140054596588e-05,296.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447814941406,0.0,0.0,9.921708260662854e-05,297.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25201416015625,0.0,0.0,0.0004706431354861,293.2706298828125,294.1499938964844,283.9237060546875,283.9237060546875,287.75396728515625,283.8492736816406,293.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038920445367,6.248097633942962e-05,0.0009414110099896,-0.0155439283698797,0.0,0.0,0.0,-0.0079238144680857,60.0,-6.261696815490723,-0.0,-6.87122465592438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841360,296.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460632324219,0.0,0.0,9.43454506341368e-05,296.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460632324219,0.0,0.0,9.935030539054424e-05,296.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460327148437,0.0,0.0,7.337979332078248e-05,296.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444763183594,0.0,0.0,9.935030539054424e-05,297.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25164794921875,0.0,0.0,0.0004712750669568,293.2699279785156,294.1499938964844,283.9420166015625,283.9420166015625,287.7199401855469,283.86004638671875,293.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052397847175,6.403934821719304e-05,0.0009412004728801,-0.0159552041441202,0.0,0.0,0.0,-0.0080014076083898,60.0,-6.256372928619385,-0.0,-6.889688819455841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841420,296.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455444335937,0.0,0.0,9.453866368858144e-05,296.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455444335937,0.0,0.0,9.955376299330963e-05,296.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455444335937,0.0,0.0,7.353007094934583e-05,296.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24395751953125,0.0,0.0,9.955376299330963e-05,297.0,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510681152344,0.0,0.0,0.0004722402081824,293.2688903808594,294.1499938964844,283.9703369140625,283.9703369140625,287.6703491210937,283.87860107421875,292.9974060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072984732687,6.64194521959871e-05,0.0009408790501765,-0.0165833290666341,0.0,0.0,0.0,-0.0081199156120419,60.0,-6.247805118560791,-0.0,-6.91793715645872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841480,296.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.245361328125,0.0,0.0,9.460699220653623e-05,296.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.245361328125,0.0,0.0,9.962572221411392e-05,296.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.245361328125,0.0,0.0,7.358322181971744e-05,296.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,9.962572221411392e-05,296.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508850097656,0.0,0.0,0.000472581537906,293.2685241699219,294.1499938964844,283.9804992675781,283.9804992675781,287.6532897949219,283.8855895996094,292.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080265346914,6.726118590449914e-05,0.0009407653706148,-0.0168054644018411,0.0,0.0,0.0,-0.0081618260592222,60.0,-6.244683742523193,-0.0,-6.927940887635486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841540,296.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2446594238281,0.0,0.0,9.487735951552168e-05,296.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2446594238281,0.0,0.0,9.99104231595993e-05,296.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24462890625,0.0,0.0,7.379350427072495e-05,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431030273437,0.0,0.0,9.99104231595993e-05,296.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500915527344,0.0,0.0,0.0004739320429507,293.26708984375,294.1499938964844,284.021240234375,284.021240234375,287.5881652832031,283.9153747558594,292.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101090723183,7.059165363898501e-05,0.0009403155418112,-0.0176843553781509,0.0,0.0,0.0,-0.0083276545628905,60.0,-6.231957912445068,-0.0,-6.96759414609005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841600,296.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2446594238281,0.0,0.0,9.487735951552168e-05,296.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2446594238281,0.0,0.0,9.99104231595993e-05,296.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24462890625,0.0,0.0,7.379350427072495e-05,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431030273437,0.0,0.0,9.99104231595993e-05,296.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500915527344,0.0,0.0,0.0004739320429507,293.26708984375,294.1499938964844,284.021240234375,284.021240234375,287.5881652832031,283.9153747558594,292.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101090723183,7.059165363898501e-05,0.0009403155418112,-0.0176843553781509,0.0,0.0,0.0,-0.0083276545628905,60.0,-6.231957912445068,-0.0,-6.96759414609005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841660,296.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,9.515738202026114e-05,296.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,0.0001002053104457,296.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,7.40112955099903e-05,296.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24237060546875,0.0,0.0,0.0001002053104457,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,0.0004753308312501,293.265625,294.1499938964844,284.0639038085937,284.0639038085937,287.5248413085937,283.9499206542969,292.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138908401131,7.404116331599653e-05,0.0009398496476933,-0.0185946188867092,0.0,0.0,0.0,-0.0084994100034236,60.0,-6.21811056137085,-0.0,-7.00878359793933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
