time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,9.515738202026114e-05,296.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,0.0001002053104457,296.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,7.40112955099903e-05,296.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24237060546875,0.0,0.0,0.0001002053104457,296.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,0.0004753308312501,293.265625,294.1499938964844,284.0639038085937,284.0639038085937,287.5248413085937,283.9499206542969,292.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138908401131,7.404116331599653e-05,0.0009398496476933,-0.0185946188867092,0.0,0.0,0.0,-0.0084994100034236,60.0,-6.21811056137085,-0.0,-7.00878359793933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431335449219,0.0,0.0,9.544619388179854e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431335449219,0.0,0.0,0.000100509438198,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431030273437,0.0,0.0,7.42359334253706e-05,296.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416076660156,0.0,0.0,0.000100509438198,296.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484436035156,0.0,0.0,0.0004767735081259,293.2641296386719,294.1499938964844,284.10821533203125,284.10821533203125,287.4632568359375,283.9884338378906,292.982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016968046315,7.759892469039187e-05,0.0009393690852448,-0.0195334013551473,0.0,0.0,0.0,-0.0086765550076961,60.0,-6.20343828201294,-0.0,-7.051392714174656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431335449219,0.0,0.0,9.544619388179854e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431335449219,0.0,0.0,0.000100509438198,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431030273437,0.0,0.0,7.42359334253706e-05,296.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416076660156,0.0,0.0,0.000100509438198,296.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484436035156,0.0,0.0,0.0004767735081259,293.2641296386719,294.1499938964844,284.10821533203125,284.10821533203125,287.4632568359375,283.9884338378906,292.982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016968046315,7.759892469039187e-05,0.0009393690852448,-0.0195334013551473,0.0,0.0,0.0,-0.0086765550076961,60.0,-6.20343828201294,-0.0,-7.051392714174656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24273681640625,0.0,0.0,9.559383033774792e-05,296.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24273681640625,0.0,0.0,0.0001006649035844,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,7.435075531248003e-05,296.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412414550781,0.0,0.0,0.0001006649035844,296.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480163574219,0.0,0.0,0.0004775109700858,293.2633972167969,294.1499938964844,284.1308898925781,284.1308898925781,287.43316650390625,284.00909423828125,292.9804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185410501435,7.941757212392986e-05,0.0009391234489157,-0.0200132671743631,0.0,0.0,0.0,-0.008767107501626,60.0,-6.195822715759277,-0.0,-7.073223429188148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423095703125,0.0,0.0,9.574335854267702e-05,296.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423095703125,0.0,0.0,0.0001008223625831,296.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423095703125,0.0,0.0,7.446705421898514e-05,296.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408447265625,0.0,0.0,0.0001008223625831,296.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,0.0004782578907907,293.2626037597656,294.1499938964844,284.15386962890625,284.15386962890625,287.4034729003906,284.0305480957031,292.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201341938227,8.125952444970608e-05,0.000938874669373,-0.0204992648214101,0.0,0.0,0.0,-0.0088588204234838,60.0,-6.18806266784668,-0.0,-7.095368204090846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,9.604825027054176e-05,296.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,0.0001011434360407,296.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,7.47041922295466e-05,296.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400207519531,0.0,0.0,0.0001011434360407,296.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466735839844,0.0,0.0,0.0004797808942385,293.26104736328125,294.1499938964844,284.2005920410156,284.2005920410156,287.34539794921875,284.0755615234375,292.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233827633783,8.501541014993563e-05,0.0009383673896081,-0.0214902125298976,0.0,0.0,0.0,-0.0090458299964666,60.0,-6.172159671783447,-0.0,-7.1406304869015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,9.604825027054176e-05,296.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,0.0001011434360407,296.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,7.47041922295466e-05,296.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400207519531,0.0,0.0,0.0001011434360407,296.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466735839844,0.0,0.0,0.0004797808942385,293.26104736328125,294.1499938964844,284.2005920410156,284.2005920410156,287.34539794921875,284.0755615234375,292.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233827633783,8.501541014993563e-05,0.0009383673896081,-0.0214902125298976,0.0,0.0,0.0,-0.0090458299964666,60.0,-6.172159671783447,-0.0,-7.1406304869015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406311035156,0.0,0.0,9.635990863898768e-05,296.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406311035156,0.0,0.0,0.0001014716253848,296.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406005859375,0.0,0.0,7.494659075746313e-05,296.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391662597656,0.0,0.0,0.0001014716253848,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457275390625,0.0,0.0,0.0004813376872334,293.25946044921875,294.1499938964844,284.248046875,284.248046875,287.2890014648437,284.1229858398437,292.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267033940181,8.885459828888997e-05,0.000937848817557,-0.0225030723959207,0.0,0.0,0.0,-0.0092369876801967,60.0,-6.155861854553223,-0.0,-7.187044559486824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406311035156,0.0,0.0,9.635990863898768e-05,296.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406311035156,0.0,0.0,0.0001014716253848,296.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406005859375,0.0,0.0,7.494659075746313e-05,296.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391662597656,0.0,0.0,0.0001014716253848,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457275390625,0.0,0.0,0.0004813376872334,293.25946044921875,294.1499938964844,284.248046875,284.248046875,287.2890014648437,284.1229858398437,292.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267033940181,8.885459828888997e-05,0.000937848817557,-0.0225030723959207,0.0,0.0,0.0,-0.0092369876801967,60.0,-6.155861854553223,-0.0,-7.187044559486824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,9.667782433098182e-05,296.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,0.0001018064067466,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,7.519386417698115e-05,296.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23828125,0.0,0.0,0.0001018064067466,296.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447509765625,0.0,0.0,0.0004829257377423,293.2578430175781,294.1499938964844,284.2959899902344,284.2959899902344,287.23443603515625,284.17242431640625,292.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300907306373,9.27709334064275e-05,0.0009373198263347,-0.0235362164676189,0.0,0.0,0.0,-0.0094319870695471,60.0,-6.139295101165772,-0.0,-7.234547183543327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,9.667782433098182e-05,296.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,0.0001018064067466,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,7.519386417698115e-05,296.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23828125,0.0,0.0,0.0001018064067466,296.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447509765625,0.0,0.0,0.0004829257377423,293.2578430175781,294.1499938964844,284.2959899902344,284.2959899902344,287.23443603515625,284.17242431640625,292.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300907306373,9.27709334064275e-05,0.0009373198263347,-0.0235362164676189,0.0,0.0,0.0,-0.0094319870695471,60.0,-6.139295101165772,-0.0,-7.234547183543327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23876953125,0.0,0.0,9.70001783571206e-05,296.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388000488281,0.0,0.0,0.0001021458592731,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23876953125,0.0,0.0,7.54445864004083e-05,296.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23736572265625,0.0,0.0,0.0001021458592731,296.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,0.0004845359944738,293.2561950683594,294.1499938964844,284.3440856933594,284.3440856933594,287.181396484375,284.2231140136719,292.9601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335253318771,9.6741940069478e-05,0.0009367834427393,-0.0245837084949016,0.0,0.0,0.0,-0.0096297077834606,60.0,-6.122610092163086,-0.0,-7.282871905545107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23876953125,0.0,0.0,9.70001783571206e-05,296.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388000488281,0.0,0.0,0.0001021458592731,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23876953125,0.0,0.0,7.54445864004083e-05,296.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23736572265625,0.0,0.0,0.0001021458592731,296.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,0.0004845359944738,293.2561950683594,294.1499938964844,284.3440856933594,284.3440856933594,287.181396484375,284.2231140136719,292.9601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335253318771,9.6741940069478e-05,0.0009367834427393,-0.0245837084949016,0.0,0.0,0.0,-0.0096297077834606,60.0,-6.122610092163086,-0.0,-7.282871905545107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2383117675781,0.0,0.0,9.716294152894989e-05,296.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2383117675781,0.0,0.0,0.0001023172590066,296.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23828125,0.0,0.0,7.557118078693748e-05,296.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369079589844,0.0,0.0,0.0001023172590066,296.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,0.0004853490390814,293.2553405761719,294.1499938964844,284.3681030273437,284.3681030273437,287.1555480957031,284.24884033203125,292.9578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352595709264,9.87470120890066e-05,0.0009365126024931,-0.0251125823706388,0.0,0.0,0.0,-0.0097295427694916,60.0,-6.114259719848633,-0.0,-7.307333049766386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378234863281,0.0,0.0,9.732651233207434e-05,296.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378234863281,0.0,0.0,0.0001024895027512,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23779296875,0.0,0.0,7.569840090582147e-05,296.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2364196777344,0.0,0.0,0.0001024895027512,296.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24273681640625,0.0,0.0,0.0004861660709138,293.2544860839844,294.1499938964844,284.3920593261719,284.3920593261719,287.1301574707031,284.27471923828125,292.9555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370024247094,0.000100761950307,0.0009362404234707,-0.0256440434604883,0.0,0.0,0.0,-0.0098298685625195,60.0,-6.10593318939209,-0.0,-7.331956908274152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23681640625,0.0,0.0,9.765735740074888e-05,296.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23681640625,0.0,0.0,0.0001028379047056,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23681640625,0.0,0.0,7.595572242280468e-05,296.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354431152344,0.0,0.0,0.0001028379047056,296.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416687011719,0.0,0.0,0.0004878187319263,293.2527770996094,294.1499938964844,284.4395751953125,284.4395751953125,287.0804443359375,284.3266906738281,292.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405274806544,0.0001048376070684,0.0009356898954138,-0.0267189685255289,0.0,0.0,0.0,-0.0100328000262379,60.0,-6.089434146881104,-0.0,-7.38188887794422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23681640625,0.0,0.0,9.765735740074888e-05,296.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23681640625,0.0,0.0,0.0001028379047056,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23681640625,0.0,0.0,7.595572242280468e-05,296.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354431152344,0.0,0.0,0.0001028379047056,296.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416687011719,0.0,0.0,0.0004878187319263,293.2527770996094,294.1499938964844,284.4395751953125,284.4395751953125,287.0804443359375,284.3266906738281,292.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405274806544,0.0001048376070684,0.0009356898954138,-0.0267189685255289,0.0,0.0,0.0,-0.0100328000262379,60.0,-6.089434146881104,-0.0,-7.38188887794422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358093261719,0.0,0.0,9.80200493359007e-05,296.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358093261719,0.0,0.0,0.0001032198269967,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357788085937,0.0,0.0,7.623781129950657e-05,296.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23443603515625,0.0,0.0,0.0001032198269967,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406005859375,0.0,0.0,0.0004896304453723,293.2510070800781,294.1499938964844,284.4864196777344,284.4864196777344,287.0322570800781,284.3786926269531,292.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443917708471,0.000109305481601,0.0009350862819701,-0.0278972350060939,0.0,0.0,0.0,-0.0102552603930234,60.0,-6.074149131774902,-0.0,-7.43682164738857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358093261719,0.0,0.0,9.80200493359007e-05,296.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2358093261719,0.0,0.0,0.0001032198269967,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357788085937,0.0,0.0,7.623781129950657e-05,296.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23443603515625,0.0,0.0,0.0001032198269967,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406005859375,0.0,0.0,0.0004896304453723,293.2510070800781,294.1499938964844,284.4864196777344,284.4864196777344,287.0322570800781,284.3786926269531,292.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443917708471,0.000109305481601,0.0009350862819701,-0.0278972350060939,0.0,0.0,0.0,-0.0102552603930234,60.0,-6.074149131774902,-0.0,-7.43682164738857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347412109375,0.0,0.0,9.837976540438832e-05,296.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347412109375,0.0,0.0,0.0001035986279021,296.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347412109375,0.0,0.0,7.651759369764477e-05,296.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333984375,0.0,0.0,0.0001035986279021,296.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,0.0004914273158647,293.2492370605469,294.1499938964844,284.5322265625,284.5322265625,286.98553466796875,284.4302978515625,292.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482246289029,0.0001137368162744,0.0009344877908006,-0.0290657505393028,0.0,0.0,0.0,-0.0104759018868207,60.0,-6.060258865356445,-0.0,-7.491505016332668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347412109375,0.0,0.0,9.837976540438832e-05,296.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347412109375,0.0,0.0,0.0001035986279021,296.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2347412109375,0.0,0.0,7.651759369764477e-05,296.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333984375,0.0,0.0,0.0001035986279021,296.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,0.0004914273158647,293.2492370605469,294.1499938964844,284.5322265625,284.5322265625,286.98553466796875,284.4302978515625,292.942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482246289029,0.0001137368162744,0.0009344877908006,-0.0290657505393028,0.0,0.0,0.0,-0.0104759018868207,60.0,-6.060258865356445,-0.0,-7.491505016332668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.233642578125,0.0,0.0,9.86865779850632e-05,296.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.233642578125,0.0,0.0,0.0001039217167999,296.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.233642578125,0.0,0.0,7.675622327951714e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323303222656,0.0,0.0,0.0001039217167999,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2383117675781,0.0,0.0,0.0004929598653689,293.2474060058594,294.1499938964844,284.57672119140625,284.57672119140625,286.9403686523437,284.4808654785156,292.9376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514938039705,0.0001175163924926,0.000933977367822,-0.0300623103976249,0.0,0.0,0.0,-0.0106640923768281,60.0,-6.04523515701294,-0.0,-7.53830420308077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.233642578125,0.0,0.0,9.86865779850632e-05,296.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.233642578125,0.0,0.0,0.0001039217167999,296.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.233642578125,0.0,0.0,7.675622327951714e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2323303222656,0.0,0.0,0.0001039217167999,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2383117675781,0.0,0.0,0.0004929598653689,293.2474060058594,294.1499938964844,284.57672119140625,284.57672119140625,286.9403686523437,284.4808654785156,292.9376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514938039705,0.0001175163924926,0.000933977367822,-0.0300623103976249,0.0,0.0,0.0,-0.0106640923768281,60.0,-6.04523515701294,-0.0,-7.53830420308077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23309326171875,0.0,0.0,9.881550067802892e-05,296.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23309326171875,0.0,0.0,0.000104057486169,296.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23309326171875,0.0,0.0,7.685650052735582e-05,296.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2317810058594,0.0,0.0,0.000104057486169,296.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2377319335937,0.0,0.0,0.0004936038749292,293.2464904785156,294.1499938964844,284.598388671875,284.598388671875,286.91851806640625,284.5054626464844,292.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052867504768,0.0001191046321764,0.0009337629307992,-0.0304810553789138,0.0,0.0,0.0,-0.0107431728392839,60.0,-6.036585330963135,-0.0,-7.55801394802802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,9.893433161778376e-05,296.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,0.000104182618088,296.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325134277344,0.0,0.0,7.694892701692879e-05,296.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312316894531,0.0,0.0,0.000104182618088,296.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23712158203125,0.0,0.0,0.0004941974766552,293.2455444335937,294.1499938964844,284.6195983886719,284.6195983886719,286.8969421386719,284.5296325683594,292.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541338706389,0.0001205684966407,0.0009335654322057,-0.0308669935911893,0.0,0.0,0.0,-0.010816060937941,60.0,-6.027482032775879,-0.0,-7.576202420978009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313537597656,0.0,0.0,9.91192864603363e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313842773437,0.0,0.0,0.0001043773809215,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313537597656,0.0,0.0,7.709277997491881e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2300720214844,0.0,0.0,0.0001043773809215,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359313964844,0.0,0.0,0.0004951213486492,293.24365234375,294.1499938964844,284.6605834960937,284.6605834960937,286.8549499511719,284.5764465332031,292.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561046656221,0.0001228469336638,0.0009332576883025,-0.0314676612615585,0.0,0.0,0.0,-0.0109295072034001,60.0,-6.007405757904053,-0.0,-7.604555207763043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313537597656,0.0,0.0,9.91192864603363e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313842773437,0.0,0.0,0.0001043773809215,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2313537597656,0.0,0.0,7.709277997491881e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2300720214844,0.0,0.0,0.0001043773809215,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2359313964844,0.0,0.0,0.0004951213486492,293.24365234375,294.1499938964844,284.6605834960937,284.6605834960937,286.8549499511719,284.5764465332031,292.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561046656221,0.0001228469336638,0.0009332576883025,-0.0314676612615585,0.0,0.0,0.0,-0.0109295072034001,60.0,-6.007405757904053,-0.0,-7.604555207763043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23016357421875,0.0,0.0,9.923408651957288e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301940917969,0.0,0.0,0.0001044982709572,296.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23016357421875,0.0,0.0,7.718206325080246e-05,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289123535156,0.0,0.0,0.0001044982709572,296.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23468017578125,0.0,0.0,0.0004956948105245,293.2417297363281,294.1499938964844,284.6993713378906,284.6993713378906,286.8146057128906,284.6205444335937,292.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573278414085,0.0001242610596818,0.0009330667671747,-0.0318404547870159,0.0,0.0,0.0,-0.0109999189153313,60.0,-5.984459400177002,-0.0,-7.622179509780835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23016357421875,0.0,0.0,9.923408651957288e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301940917969,0.0,0.0,0.0001044982709572,296.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23016357421875,0.0,0.0,7.718206325080246e-05,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289123535156,0.0,0.0,0.0001044982709572,296.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23468017578125,0.0,0.0,0.0004956948105245,293.2417297363281,294.1499938964844,284.6993713378906,284.6993713378906,286.8146057128906,284.6205444335937,292.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573278414085,0.0001242610596818,0.0009330667671747,-0.0318404547870159,0.0,0.0,0.0,-0.0109999189153313,60.0,-5.984459400177002,-0.0,-7.622179509780835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289428710937,0.0,0.0,9.93261783150956e-05,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289733886719,0.0,0.0,0.0001045952449203,296.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289428710937,0.0,0.0,7.725369505351409e-05,296.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276916503906,0.0,0.0,0.0001045952449203,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333984375,0.0,0.0,0.0004961548256687,293.2397766113281,294.1499938964844,284.73565673828125,284.73565673828125,286.775634765625,284.66217041015625,292.9198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583091061562,0.000125395526993,0.0009329135646112,-0.0321395099163055,0.0,0.0,0.0,-0.0110564054921269,60.0,-5.960591793060303,-0.0,-7.636332810534442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289428710937,0.0,0.0,9.93261783150956e-05,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289733886719,0.0,0.0,0.0001045952449203,296.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2289428710937,0.0,0.0,7.725369505351409e-05,296.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276916503906,0.0,0.0,0.0001045952449203,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2333984375,0.0,0.0,0.0004961548256687,293.2397766113281,294.1499938964844,284.73565673828125,284.73565673828125,286.775634765625,284.66217041015625,292.9198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583091061562,0.000125395526993,0.0009329135646112,-0.0321395099163055,0.0,0.0,0.0,-0.0110564054921269,60.0,-5.960591793060303,-0.0,-7.636332810534442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22772216796875,0.0,0.0,9.942550241248682e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22772216796875,0.0,0.0,0.000104699844087,296.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276916503906,0.0,0.0,7.733094389550388e-05,296.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264709472656,0.0,0.0,0.000104699844087,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320861816406,0.0,0.0,0.0004966509877704,293.23779296875,294.1499938964844,284.7691650390625,284.7691650390625,286.7379455566406,284.7012634277344,292.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593674378469,0.0001266191102331,0.0009327483130618,-0.0324620530009269,0.0,0.0,0.0,-0.0111173288896679,60.0,-5.937873363494873,-0.0,-7.651613032066963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22772216796875,0.0,0.0,9.942550241248682e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22772216796875,0.0,0.0,0.000104699844087,296.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2276916503906,0.0,0.0,7.733094389550388e-05,296.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264709472656,0.0,0.0,0.000104699844087,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320861816406,0.0,0.0,0.0004966509877704,293.23779296875,294.1499938964844,284.7691650390625,284.7691650390625,286.7379455566406,284.7012634277344,292.9153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593674378469,0.0001266191102331,0.0009327483130618,-0.0324620530009269,0.0,0.0,0.0,-0.0111173288896679,60.0,-5.937873363494873,-0.0,-7.651613032066963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,9.946990758180618e-05,296.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2270812988281,0.0,0.0,0.0001047465993906,296.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,7.736548286629841e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.225830078125,0.0,0.0,0.0001047465993906,296.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2314147949219,0.0,0.0,0.0004968727589584,293.23681640625,294.1499938964844,284.7847900390625,284.7847900390625,286.71954345703125,284.7198181152344,292.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598406661301,0.0001271661021746,0.0009326745057478,-0.0326062366366386,0.0,0.0,0.0,-0.01114456448704,60.0,-5.92716121673584,-0.0,-7.658448453184975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264404296875,0.0,0.0,9.95074733509682e-05,296.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264404296875,0.0,0.0,0.0001047861660481,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2264099121094,0.0,0.0,7.739470311207697e-05,296.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2252197265625,0.0,0.0,0.0001047861660481,296.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2307434082031,0.0,0.0,0.0004970604204572,293.2358093261719,294.1499938964844,284.7995910644531,284.7995910644531,286.7015075683594,284.7375183105469,292.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602409020066,0.0001276289258385,0.00093261199072,-0.0327282361686229,0.0,0.0,0.0,-0.0111676091328263,60.0,-5.91676664352417,-0.0,-7.664235113225004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,9.95631708065048e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,0.0001048448102665,296.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,7.74380168877542e-05,296.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239074707031,0.0,0.0,0.0001048448102665,296.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293701171875,0.0,0.0,0.0004973386530764,293.2337646484375,294.1499938964844,284.8266296386719,284.8266296386719,286.6661682128906,284.77081298828125,292.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608342709019,0.00012831496133,0.0009325193241238,-0.0329090692102909,0.0,0.0,0.0,-0.011201768182218,60.0,-5.896657466888428,-0.0,-7.672815627302043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,9.95631708065048e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,0.0001048448102665,296.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,7.74380168877542e-05,296.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239074707031,0.0,0.0,0.0001048448102665,296.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293701171875,0.0,0.0,0.0004973386530764,293.2337646484375,294.1499938964844,284.8266296386719,284.8266296386719,286.6661682128906,284.77081298828125,292.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608342709019,0.00012831496133,0.0009325193241238,-0.0329090692102909,0.0,0.0,0.0,-0.011201768182218,60.0,-5.896657466888428,-0.0,-7.672815627302043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237854003906,0.0,0.0,9.959388262359424e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237854003906,0.0,0.0,0.000104877159174,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237854003906,0.0,0.0,7.746191113255918e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225952148437,0.0,0.0,0.000104877159174,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279968261719,0.0,0.0,0.0004974920884706,293.231689453125,294.1499938964844,284.8500061035156,284.8500061035156,286.6319274902344,284.8006286621094,292.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611617472022,0.0001286933547817,0.0009324683342128,-0.0330088101327419,0.0,0.0,0.0,-0.0112206088379025,60.0,-5.877596855163574,-0.0,-7.677550684093148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237854003906,0.0,0.0,9.959388262359424e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237854003906,0.0,0.0,0.000104877159174,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237854003906,0.0,0.0,7.746191113255918e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2225952148437,0.0,0.0,0.000104877159174,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279968261719,0.0,0.0,0.0004974920884706,293.231689453125,294.1499938964844,284.8500061035156,284.8500061035156,286.6319274902344,284.8006286621094,292.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611617472022,0.0001286933547817,0.0009324683342128,-0.0330088101327419,0.0,0.0,0.0,-0.0112206088379025,60.0,-5.877596855163574,-0.0,-7.677550684093148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.222412109375,0.0,0.0,9.963732009055092e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.222412109375,0.0,0.0,0.0001049228958436,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.222412109375,0.0,0.0,7.749569340376183e-05,296.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.22125244140625,0.0,0.0,0.0001049228958436,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265625,0.0,0.0,0.0004977090284228,293.2296142578125,294.1499938964844,284.87164306640625,284.87164306640625,286.59881591796875,284.8270568847656,292.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616242652758,0.0001292283996008,0.0009323959238827,-0.0331498347222805,0.0,0.0,0.0,-0.0112472483888268,60.0,-5.860152244567871,-0.0,-7.684248259920423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.222412109375,0.0,0.0,9.963732009055092e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.222412109375,0.0,0.0,0.0001049228958436,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.222412109375,0.0,0.0,7.749569340376183e-05,296.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.22125244140625,0.0,0.0,0.0001049228958436,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2265625,0.0,0.0,0.0004977090284228,293.2296142578125,294.1499938964844,284.87164306640625,284.87164306640625,286.59881591796875,284.8270568847656,292.897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616242652758,0.0001292283996008,0.0009323959238827,-0.0331498347222805,0.0,0.0,0.0,-0.0112472483888268,60.0,-5.860152244567871,-0.0,-7.684248259920423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
