time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2210388183594,0.0,0.0,9.974789281841367e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2210388183594,0.0,0.0,0.0001050393329933,296.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22100830078125,0.0,0.0,7.758169522276148e-05,296.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198791503906,0.0,0.0,0.0001050393329933,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,0.0004982613609172,293.2274780273437,294.1499938964844,284.8937072753906,284.8937072753906,286.566650390625,284.85186767578125,292.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628021555021,0.0001305905170738,0.0009322116384282,-0.0335088595747947,0.0,0.0,0.0,-0.0113150682300329,60.0,-5.845448970794678,-0.0,-7.701312654262439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2210388183594,0.0,0.0,9.974789281841367e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2210388183594,0.0,0.0,0.0001050393329933,296.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.22100830078125,0.0,0.0,7.758169522276148e-05,296.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198791503906,0.0,0.0,0.0001050393329933,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2251281738281,0.0,0.0,0.0004982613609172,293.2274780273437,294.1499938964844,284.8937072753906,284.8937072753906,286.566650390625,284.85186767578125,292.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628021555021,0.0001305905170738,0.0009322116384282,-0.0335088595747947,0.0,0.0,0.0,-0.0113150682300329,60.0,-5.845448970794678,-0.0,-7.701312654262439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203063964844,0.0,0.0,9.983231575461105e-05,296.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203369140625,0.0,0.0,0.0001051282306434,296.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203063964844,0.0,0.0,7.764735346427187e-05,296.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2191772460937,0.0,0.0,0.0001051282306434,296.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2243957519531,0.0,0.0,0.0004986830754205,293.2264099121094,294.1499938964844,284.90484619140625,284.90484619140625,286.55096435546875,284.8638916015625,292.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637014638632,0.0001316304842475,0.0009320710087195,-0.0337829664349556,0.0,0.0,0.0,-0.0113668497651815,60.0,-5.839631080627441,-0.0,-7.71435395563458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196044921875,0.0,0.0,9.993634739657864e-05,296.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196044921875,0.0,0.0,0.0001052377920132,296.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196044921875,0.0,0.0,7.772826938889921e-05,296.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21844482421875,0.0,0.0,0.0001052377920132,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2236328125,0.0,0.0,0.0004992027534171,293.225341796875,294.1499938964844,284.91607666015625,284.91607666015625,286.5355529785156,284.8758544921875,292.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648098541423,0.0001329121150774,0.0009318977827206,-0.0341207534074783,0.0,0.0,0.0,-0.011430662125349,60.0,-5.834841728210449,-0.0,-7.730440643172187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181396484375,0.0,0.0,0.0001002048811642,296.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181396484375,0.0,0.0,0.0001055205648299,296.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181396484375,0.0,0.0,7.793712575221434e-05,296.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2170104980469,0.0,0.0,0.0001055205648299,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221374511719,0.0,0.0,0.0005005441489629,293.22314453125,294.1499938964844,284.9386901855469,284.9386901855469,286.5053405761719,284.8996276855469,292.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676707606762,0.0001362201292067,0.0009314506314694,-0.0349925644695758,0.0,0.0,0.0,-0.0115953711792826,60.0,-5.8283562660217285,-0.0,-7.772039367637262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181396484375,0.0,0.0,0.0001002048811642,296.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181396484375,0.0,0.0,0.0001055205648299,296.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181396484375,0.0,0.0,7.793712575221434e-05,296.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2170104980469,0.0,0.0,0.0001055205648299,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2221374511719,0.0,0.0,0.0005005441489629,293.22314453125,294.1499938964844,284.9386901855469,284.9386901855469,286.5053405761719,284.8996276855469,292.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676707606762,0.0001362201292067,0.0009314506314694,-0.0349925644695758,0.0,0.0,0.0,-0.0115953711792826,60.0,-5.8283562660217285,-0.0,-7.772039367637262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166442871094,0.0,0.0,0.000100559052953,296.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166748046875,0.0,0.0,0.0001058935231412,296.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166442871094,0.0,0.0,7.821259350748733e-05,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2155456542969,0.0,0.0,0.0001058935231412,296.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2205810546875,0.0,0.0,0.0005023133126087,293.220947265625,294.1499938964844,284.9614562988281,284.9614562988281,286.4759826660156,284.9234619140625,292.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714441305026,0.0001405832299496,0.0009308608714491,-0.0361423157155513,0.0,0.0,0.0,-0.01181261241436,60.0,-5.826225280761719,-0.0,-7.827076586863768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166442871094,0.0,0.0,0.000100559052953,296.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166748046875,0.0,0.0,0.0001058935231412,296.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2166442871094,0.0,0.0,7.821259350748733e-05,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2155456542969,0.0,0.0,0.0001058935231412,296.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2205810546875,0.0,0.0,0.0005023133126087,293.220947265625,294.1499938964844,284.9614562988281,284.9614562988281,286.4759826660156,284.9234619140625,292.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714441305026,0.0001405832299496,0.0009308608714491,-0.0361423157155513,0.0,0.0,0.0,-0.01181261241436,60.0,-5.826225280761719,-0.0,-7.827076586863768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.21514892578125,0.0,0.0,0.000100990080682,296.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21514892578125,0.0,0.0,0.0001063474192051,296.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151184082031,0.0,0.0,7.854784053051844e-05,296.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.21405029296875,0.0,0.0,0.0001063474192051,296.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190246582031,0.0,0.0,0.0005044663557782,293.2186889648437,294.1499938964844,284.9842834472656,284.9842834472656,286.44757080078125,284.9474792480469,292.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076036482118,0.000145893136505,0.000930143345613,-0.0375413782894611,0.0,0.0,0.0,-0.0120769971981644,60.0,-5.828925609588623,-0.0,-7.894318798662425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.21514892578125,0.0,0.0,0.000100990080682,296.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21514892578125,0.0,0.0,0.0001063474192051,296.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151184082031,0.0,0.0,7.854784053051844e-05,296.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.21405029296875,0.0,0.0,0.0001063474192051,296.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2190246582031,0.0,0.0,0.0005044663557782,293.2186889648437,294.1499938964844,284.9842834472656,284.9842834472656,286.44757080078125,284.9474792480469,292.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076036482118,0.000145893136505,0.000930143345613,-0.0375413782894611,0.0,0.0,0.0,-0.0120769971981644,60.0,-5.828925609588623,-0.0,-7.894318798662425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135925292969,0.0,0.0,0.0001014952213154,296.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135925292969,0.0,0.0,0.0001068793571903,296.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.21356201171875,0.0,0.0,7.894072768976912e-05,296.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2124938964844,0.0,0.0,0.0001068793571903,296.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174072265625,0.0,0.0,0.0005069896578788,293.2164001464844,294.1499938964844,285.00714111328125,285.00714111328125,286.4199523925781,284.9716796875,292.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814183624461,0.0001521160302218,0.0009293023613281,-0.0391807220876216,0.0,0.0,0.0,-0.0123868407681584,60.0,-5.8356547355651855,-0.0,-7.973488891366287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135925292969,0.0,0.0,0.0001014952213154,296.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135925292969,0.0,0.0,0.0001068793571903,296.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.21356201171875,0.0,0.0,7.894072768976912e-05,296.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2124938964844,0.0,0.0,0.0001068793571903,296.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2174072265625,0.0,0.0,0.0005069896578788,293.2164001464844,294.1499938964844,285.00714111328125,285.00714111328125,286.4199523925781,284.9716796875,292.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814183624461,0.0001521160302218,0.0009293023613281,-0.0391807220876216,0.0,0.0,0.0,-0.0123868407681584,60.0,-5.8356547355651855,-0.0,-7.973488891366287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127990722656,0.0,0.0,0.0001017716422211,296.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127990722656,0.0,0.0,0.0001071704391506,296.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127685546875,0.0,0.0,7.915572496131063e-05,296.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117004394531,0.0,0.0,0.0001071704391506,296.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2165832519531,0.0,0.0,0.000508370460011,293.2152404785156,294.1499938964844,285.0185241699219,285.0185241699219,286.4064636230469,284.9837951660156,292.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084363553673,0.0001555213530082,0.0009288422297686,-0.0400776825845241,0.0,0.0,0.0,-0.0125563945621252,60.0,-5.840527057647705,-0.0,-8.016979791136691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21197509765625,0.0,0.0,0.0001020593190332,296.703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21197509765625,0.0,0.0,0.0001074733736459,296.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21197509765625,0.0,0.0,7.937946793390438e-05,296.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2109069824219,0.0,0.0,0.0001074733736459,296.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2157592773437,0.0,0.0,0.000509807432536,293.2140808105469,294.1499938964844,285.0299072265625,285.0299072265625,286.3931579589844,284.9959716796875,292.8671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087428536266,0.0001590652536833,0.0009283632389269,-0.0410110391676425,0.0,0.0,0.0,-0.0127328485250473,60.0,-5.846152305603027,-0.0,-8.062365708383369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103576660156,0.0,0.0,0.0001026600511977,296.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103576660156,0.0,0.0,0.0001081059817806,296.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103576660156,0.0,0.0,7.98467081040144e-05,296.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,0.0001081059817806,296.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140808105469,0.0,0.0,0.0005128082120791,293.21173095703125,294.1499938964844,285.052490234375,285.052490234375,286.3671875,285.0202331542969,292.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938291670754,0.0001664659066591,0.0009273632895201,-0.0429598093032836,0.0,0.0,0.0,-0.0131013337522745,60.0,-5.859218120574951,-0.0,-8.157557118693148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103576660156,0.0,0.0,0.0001026600511977,296.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103576660156,0.0,0.0,0.0001081059817806,296.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103576660156,0.0,0.0,7.98467081040144e-05,296.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20928955078125,0.0,0.0,0.0001081059817806,296.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140808105469,0.0,0.0,0.0005128082120791,293.21173095703125,294.1499938964844,285.052490234375,285.052490234375,286.3671875,285.0202331542969,292.86285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938291670754,0.0001664659066591,0.0009273632895201,-0.0429598093032836,0.0,0.0,0.0,-0.0131013337522745,60.0,-5.859218120574951,-0.0,-8.157557118693148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20867919921875,0.0,0.0,0.0001032859800034,296.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20867919921875,0.0,0.0,0.0001087651107809,296.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20867919921875,0.0,0.0,8.03335351520218e-05,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076416015625,0.0,0.0,0.0001087651107809,296.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123718261719,0.0,0.0,0.000515934836585,293.2093200683594,294.1499938964844,285.0748596191406,285.0748596191406,286.3419494628906,285.0443420410156,292.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004982516169,0.0001741769083309,0.0009263213141821,-0.0449897870421409,0.0,0.0,0.0,-0.0134852714836597,60.0,-5.873985290527344,-0.0,-8.25733366127679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20867919921875,0.0,0.0,0.0001032859800034,296.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20867919921875,0.0,0.0,0.0001087651107809,296.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20867919921875,0.0,0.0,8.03335351520218e-05,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076416015625,0.0,0.0,0.0001087651107809,296.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2123718261719,0.0,0.0,0.000515934836585,293.2093200683594,294.1499938964844,285.0748596191406,285.0748596191406,286.3419494628906,285.0443420410156,292.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004982516169,0.0001741769083309,0.0009263213141821,-0.0449897870421409,0.0,0.0,0.0,-0.0134852714836597,60.0,-5.873985290527344,-0.0,-8.25733366127679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077331542969,0.0,0.0,0.0001036675530485,296.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077331542969,0.0,0.0,0.0001091669255401,296.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077331542969,0.0,0.0,8.063032146310434e-05,296.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,0.0001091669255401,296.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113952636719,0.0,0.0,0.0005178409046493,293.2079467773437,294.1499938964844,285.0872497558594,285.0872497558594,286.3281555175781,285.0577697753906,292.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045637074857,0.0001788777153706,0.0009256859775632,-0.0462270453572273,0.0,0.0,0.0,-0.0137193286791443,60.0,-5.88340950012207,-0.0,-8.318457389577817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069702148437,0.0,0.0,0.0001039382914314,296.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069702148437,0.0,0.0,0.0001094520266633,296.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069702148437,0.0,0.0,8.084089495241642e-05,296.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059631347656,0.0,0.0,0.0001094520266633,296.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2106018066406,0.0,0.0,0.000519193301443,293.2068786621094,294.1499938964844,285.096923828125,285.096923828125,286.31744384765625,285.0682067871094,292.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074489448219,0.0001822130725486,0.0009252358577214,-0.04710478708148,0.0,0.0,0.0,-0.0138854011893272,60.0,-5.8907551765441895,-0.0,-8.361963210745672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052307128906,0.0,0.0,0.0001043493539327,296.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052307128906,0.0,0.0,0.0001098848952096,296.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052307128906,0.0,0.0,8.116060780594125e-05,296.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042236328125,0.0,0.0,0.0001098848952096,296.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20880126953125,0.0,0.0,0.0005212466348893,293.20440673828125,294.1499938964844,285.1185607910156,285.1185607910156,286.2937316894531,285.0915222167969,292.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118295369669,0.000187277139048,0.0009245524415746,-0.0484372526407241,0.0,0.0,0.0,-0.0141375502571463,60.0,-5.901467800140381,-0.0,-8.428234110624545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052307128906,0.0,0.0,0.0001043493539327,296.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052307128906,0.0,0.0,0.0001098848952096,296.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052307128906,0.0,0.0,8.116060780594125e-05,296.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042236328125,0.0,0.0,0.0001098848952096,296.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.20880126953125,0.0,0.0,0.0005212466348893,293.20440673828125,294.1499938964844,285.1185607910156,285.1185607910156,286.2937316894531,285.0915222167969,292.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118295369669,0.000187277139048,0.0009245524415746,-0.0484372526407241,0.0,0.0,0.0,-0.0141375502571463,60.0,-5.901467800140381,-0.0,-8.428234110624545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.204345703125,0.0,0.0,0.0001044375239871,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.204345703125,0.0,0.0,0.0001099777437048,296.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.204345703125,0.0,0.0,8.122918370645493e-05,296.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2033386230469,0.0,0.0,0.0001099777437048,296.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079162597656,0.0,0.0,0.0005216870922595,293.2031555175781,294.1499938964844,285.12921142578125,285.12921142578125,286.2821960449219,285.10284423828125,292.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127694742754,0.0001883633522083,0.0009244060493074,-0.04872303083539,0.0,0.0,0.0,-0.0141916358843445,60.0,-5.900894165039063,-0.0,-8.442483334647478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034606933594,0.0,0.0,0.0001044186064973,296.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034606933594,0.0,0.0,0.0001099578221328,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034606933594,0.0,0.0,8.121447172015905e-05,296.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20245361328125,0.0,0.0,0.0001099578221328,296.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069702148437,0.0,0.0,0.0005215925630182,293.201904296875,294.1499938964844,285.1397399902344,285.1397399902344,286.2709045410156,285.1139221191406,292.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125684250146,0.0001881302305264,0.0009244381799362,-0.0486616976559162,0.0,0.0,0.0,-0.0141800316050648,60.0,-5.8954758644104,-0.0,-8.439423737627295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20166015625,0.0,0.0,0.0001042103540385,296.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20166015625,0.0,0.0,0.0001097385174944,296.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20166015625,0.0,0.0,8.10524943517521e-05,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20068359375,0.0,0.0,0.0001097385174944,296.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20513916015625,0.0,0.0,0.0005205522757023,293.1993408203125,294.1499938964844,285.1603698730469,285.1603698730469,286.2490234375,285.1352844238281,292.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103498982265,0.0001855645969044,0.0009247853304259,-0.0479866750538349,0.0,0.0,0.0,-0.0140522886067628,60.0,-5.872471809387207,-0.0,-8.405793749943768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20166015625,0.0,0.0,0.0001042103540385,296.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20166015625,0.0,0.0,0.0001097385174944,296.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20166015625,0.0,0.0,8.10524943517521e-05,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20068359375,0.0,0.0,0.0001097385174944,296.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.20513916015625,0.0,0.0,0.0005205522757023,293.1993408203125,294.1499938964844,285.1603698730469,285.1603698730469,286.2490234375,285.1352844238281,292.8413391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103498982265,0.0001855645969044,0.0009247853304259,-0.0479866750538349,0.0,0.0,0.0,-0.0140522886067628,60.0,-5.872471809387207,-0.0,-8.405793749943768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1998291015625,0.0,0.0,0.0001039067792589,296.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1998291015625,0.0,0.0,0.0001094188410206,296.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1998291015625,0.0,0.0,8.081638225121424e-05,296.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988525390625,0.0,0.0,0.0001094188410206,296.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032470703125,0.0,0.0,0.0005190359079279,293.1968078613281,294.1499938964844,285.18035888671875,285.18035888671875,286.2279968261719,285.1557922363281,292.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071158805862,0.000181824696483,0.0009252911549992,-0.0470025837421417,0.0,0.0,0.0,-0.0138660781085491,60.0,-5.841047763824463,-0.0,-8.356891356697815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1998291015625,0.0,0.0,0.0001039067792589,296.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1998291015625,0.0,0.0,0.0001094188410206,296.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1998291015625,0.0,0.0,8.081638225121424e-05,296.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988525390625,0.0,0.0,0.0001094188410206,296.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032470703125,0.0,0.0,0.0005190359079279,293.1968078613281,294.1499938964844,285.18035888671875,285.18035888671875,286.2279968261719,285.1557922363281,292.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071158805862,0.000181824696483,0.0009252911549992,-0.0470025837421417,0.0,0.0,0.0,-0.0138660781085491,60.0,-5.841047763824463,-0.0,-8.356891356697815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.197998046875,0.0,0.0,0.0001034160814015,296.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.197998046875,0.0,0.0,0.0001089021097868,296.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1979675292969,0.0,0.0,8.043472917051986e-05,296.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.197021484375,0.0,0.0,0.0001089021097868,296.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20135498046875,0.0,0.0,0.0005165847251191,293.1942443847656,294.1499938964844,285.1996154785156,285.1996154785156,286.2078552246094,285.1753845214844,292.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018880177289,0.0001757794670993,0.0009261085069738,-0.0454116016626358,0.0,0.0,0.0,-0.0135650830343365,60.0,-5.800845623016357,-0.0,-8.278146168549939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.197998046875,0.0,0.0,0.0001034160814015,296.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.197998046875,0.0,0.0,0.0001089021097868,296.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1979675292969,0.0,0.0,8.043472917051986e-05,296.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.197021484375,0.0,0.0,0.0001089021097868,296.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20135498046875,0.0,0.0,0.0005165847251191,293.1942443847656,294.1499938964844,285.1996154785156,285.1996154785156,286.2078552246094,285.1753845214844,292.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018880177289,0.0001757794670993,0.0009261085069738,-0.0454116016626358,0.0,0.0,0.0,-0.0135650830343365,60.0,-5.800845623016357,-0.0,-8.278146168549939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961364746094,0.0,0.0,0.0001027641046675,296.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961364746094,0.0,0.0,0.0001082155504263,296.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19610595703125,0.0,0.0,7.992763858055696e-05,296.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1951904296875,0.0,0.0,0.0001082155504263,296.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.199462890625,0.0,0.0,0.0005133279482834,293.191650390625,294.1499938964844,285.2181091308594,285.2181091308594,286.1885070800781,285.1940612792969,292.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949417483061,0.0001677474501775,0.0009271943126805,-0.0432972162961959,0.0,0.0,0.0,-0.0131651638075709,60.0,-5.7523040771484375,-0.0,-8.174097132496173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961364746094,0.0,0.0,0.0001027641046675,296.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961364746094,0.0,0.0,0.0001082155504263,296.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19610595703125,0.0,0.0,7.992763858055696e-05,296.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1951904296875,0.0,0.0,0.0001082155504263,296.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.199462890625,0.0,0.0,0.0005133279482834,293.191650390625,294.1499938964844,285.2181091308594,285.2181091308594,286.1885070800781,285.1940612792969,292.8284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949417483061,0.0001677474501775,0.0009271943126805,-0.0432972162961959,0.0,0.0,0.0,-0.0131651638075709,60.0,-5.7523040771484375,-0.0,-8.174097132496173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1951904296875,0.0,0.0,0.0001023896184051,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1951904296875,0.0,0.0,0.0001078212007996,296.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1951904296875,0.0,0.0,7.963637472130358e-05,296.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1942443847656,0.0,0.0,0.0001078212007996,296.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1985168457031,0.0,0.0,0.0005114573868922,293.1903686523437,294.1499938964844,285.2270202636719,285.2270202636719,286.1791687011719,285.2029724121094,292.82635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909519623965,0.0001631340419407,0.0009278178913518,-0.0420824997127056,0.0,0.0,0.0,-0.0129354586824774,60.0,-5.724934101104736,-0.0,-8.114631100397673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1942443847656,0.0,0.0,0.0001019888368318,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1942443847656,0.0,0.0,0.0001073991516022,296.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1942443847656,0.0,0.0,7.932465086923912e-05,296.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1933288574219,0.0,0.0,0.0001073991516022,296.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1975402832031,0.0,0.0,0.0005094553343951,293.1890869140625,294.1499938964844,285.2357177734375,285.2357177734375,286.1700744628906,285.21160888671875,292.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866816155612,0.0001581965771038,0.0009284850675612,-0.0407822579145431,0.0,0.0,0.0,-0.0126896183937788,60.0,-5.696105480194092,-0.0,-8.051227951000328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923522949219,0.0,0.0,0.0001011333515634,296.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923828125,0.0,0.0,0.0001064982934622,296.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923522949219,0.0,0.0,7.865927182137966e-05,296.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1914367675781,0.0,0.0,0.0001064982934622,296.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.19561767578125,0.0,0.0,0.0005051820189692,293.1864929199219,294.1499938964844,285.2523803710937,285.2523803710937,286.15240478515625,285.2281188964844,292.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775667615234,0.000147657628986,0.0009299091179855,-0.038006242364645,0.0,0.0,0.0,-0.0121648740023374,60.0,-5.635350227355957,-0.0,-7.916727184920094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923522949219,0.0,0.0,0.0001011333515634,296.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923828125,0.0,0.0,0.0001064982934622,296.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923522949219,0.0,0.0,7.865927182137966e-05,296.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1914367675781,0.0,0.0,0.0001064982934622,296.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.19561767578125,0.0,0.0,0.0005051820189692,293.1864929199219,294.1499938964844,285.2523803710937,285.2523803710937,286.15240478515625,285.2281188964844,292.8199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775667615234,0.000147657628986,0.0009299091179855,-0.038006242364645,0.0,0.0,0.0,-0.0121648740023374,60.0,-5.635350227355957,-0.0,-7.916727184920094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1904602050781,0.0,0.0,0.0001002389981294,296.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.19049072265625,0.0,0.0,0.0001055564935086,296.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1904602050781,0.0,0.0,7.796366116963327e-05,296.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1895751953125,0.0,0.0,0.0001055564935086,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.19366455078125,0.0,0.0,0.0005007145227864,293.18389892578125,294.1499938964844,285.2679748535156,285.2679748535156,286.1355285644531,285.2435302734375,292.81573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106803746894,0.0001366398646496,0.000931397662498,-0.0351031720638275,0.0,0.0,0.0,-0.0116162886843085,60.0,-5.572037220001221,-0.0,-7.777325095048583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1904602050781,0.0,0.0,0.0001002389981294,296.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.19049072265625,0.0,0.0,0.0001055564935086,296.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1904602050781,0.0,0.0,7.796366116963327e-05,296.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1895751953125,0.0,0.0,0.0001055564935086,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.19366455078125,0.0,0.0,0.0005007145227864,293.18389892578125,294.1499938964844,285.2679748535156,285.2679748535156,286.1355285644531,285.2435302734375,292.81573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106803746894,0.0001366398646496,0.000931397662498,-0.0351031720638275,0.0,0.0,0.0,-0.0116162886843085,60.0,-5.572037220001221,-0.0,-7.777325095048583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.18927001953125,0.0,0.0,9.966468496713789e-05,296.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18927001953125,0.0,0.0,0.0001049517086357,296.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1892395019531,0.0,0.0,7.751697557978332e-05,296.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883544921875,0.0,0.0,0.0001049517086357,296.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.19244384765625,0.0,0.0,0.0004978457582183,293.1822509765625,294.1499938964844,285.27740478515625,285.27740478515625,286.1251525878906,285.25274658203125,292.8130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619180975481,0.0001295647962251,0.0009323533740825,-0.0332385040819644,0.0,0.0,0.0,-0.0112640131264925,60.0,-5.531317710876465,-0.0,-7.688461067800746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885681152344,0.0,0.0,9.934482659446076e-05,296.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885681152344,0.0,0.0,0.0001046148827299,296.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885681152344,0.0,0.0,7.726819603703916e-05,296.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18768310546875,0.0,0.0,0.0001046148827299,296.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1917419433594,0.0,0.0,0.0004962479579262,293.18133544921875,294.1499938964844,285.2825012207031,285.2825012207031,286.1194152832031,285.2577819824219,292.8114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058510155417,0.0001256244431715,0.0009328856831416,-0.03219985216856,0.0,0.0,0.0,-0.0110678188502788,60.0,-5.50858211517334,-0.0,-7.639189902874932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866760253906,0.0,0.0,9.848283661995084e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866760253906,0.0,0.0,0.0001037071706377,296.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866760253906,0.0,0.0,7.659776019863784e-05,296.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.185791015625,0.0,0.0,0.0001037071706377,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897888183594,0.0,0.0,0.0004919421626254,293.1787414550781,294.1499938964844,285.2958068847656,285.2958068847656,286.10400390625,285.2709045410156,292.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493255686014,0.0001150055468315,0.0009343200363218,-0.0294002834707498,0.0,0.0,0.0,-0.0105390921235084,60.0,-5.447007179260254,-0.0,-7.507198063194664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
