time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866760253906,0.0,0.0,9.848283661995084e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866760253906,0.0,0.0,0.0001037071706377,296.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1866760253906,0.0,0.0,7.659776019863784e-05,296.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.185791015625,0.0,0.0,0.0001037071706377,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897888183594,0.0,0.0,0.0004919421626254,293.1787414550781,294.1499938964844,285.2958068847656,285.2958068847656,286.10400390625,285.2709045410156,292.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493255686014,0.0001150055468315,0.0009343200363218,-0.0294002834707498,0.0,0.0,0.0,-0.0105390921235084,60.0,-5.447007179260254,-0.0,-7.507198063194664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1856994628906,0.0,0.0,9.807424066821112e-05,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18572998046875,0.0,0.0,0.0001032768996083,296.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1856994628906,0.0,0.0,7.627996092196554e-05,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1848449707031,0.0,0.0,0.0001032768996083,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1888122558594,0.0,0.0,0.0004899011109955,293.1774597167969,294.1499938964844,285.302001953125,285.302001953125,286.0965576171875,285.2770080566406,292.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449719848111,0.0001099720830097,0.0009349998435936,-0.0280730184167623,0.0,0.0,0.0,-0.0102884694933891,60.0,-5.417564868927002,-0.0,-7.445034100328486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.18475341796875,0.0,0.0,9.768022573553026e-05,296.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18475341796875,0.0,0.0,0.0001028619808494,296.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18475341796875,0.0,0.0,7.597351213917136e-05,296.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.18389892578125,0.0,0.0,0.0001028619808494,296.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1878356933594,0.0,0.0,0.0004879329644609,293.1761779785156,294.1499938964844,285.307861328125,285.307861328125,286.0892333984375,285.2828674316406,292.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407735826447,0.0001051182625815,0.0009356553200632,-0.0267929825931787,0.0,0.0,0.0,-0.0100467912852764,60.0,-5.38893461227417,-0.0,-7.385333589127185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828308105469,0.0,0.0,9.696101187728344e-05,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828308105469,0.0,0.0,0.0001021046118694,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828308105469,0.0,0.0,7.541412196587771e-05,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1819763183594,0.0,0.0,0.0001021046118694,296.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858825683594,0.0,0.0,0.0004843403294216,293.1736145019531,294.1499938964844,285.3185729980469,285.3185729980469,286.0750427246094,285.29376220703125,292.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331101948395,9.625832899473608e-05,0.0009368518367409,-0.0244561396539211,0.0,0.0,0.0,-0.0096056442707777,60.0,-5.335851192474365,-0.0,-7.276977243009243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828308105469,0.0,0.0,9.696101187728344e-05,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828308105469,0.0,0.0,0.0001021046118694,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1828308105469,0.0,0.0,7.541412196587771e-05,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1819763183594,0.0,0.0,0.0001021046118694,296.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1858825683594,0.0,0.0,0.0004843403294216,293.1736145019531,294.1499938964844,285.3185729980469,285.3185729980469,286.0750427246094,285.29376220703125,292.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331101948395,9.625832899473608e-05,0.0009368518367409,-0.0244561396539211,0.0,0.0,0.0,-0.0096056442707777,60.0,-5.335851192474365,-0.0,-7.276977243009243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.180908203125,0.0,0.0,9.635034803068264e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.180908203125,0.0,0.0,0.0001014615554595,296.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.180908203125,0.0,0.0,7.493915472878143e-05,296.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1800537109375,0.0,0.0,0.0001014615554595,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18389892578125,0.0,0.0,0.0004812899278476,293.1710205078125,294.1499938964844,285.3278503417969,285.3278503417969,286.0614013671875,285.3034973144531,292.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266032768413,8.873567276168615e-05,0.0009378675604239,-0.0224716961383819,0.0,0.0,0.0,-0.0092310803011059,60.0,-5.289217948913574,-0.0,-7.185604289361437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.180908203125,0.0,0.0,9.635034803068264e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.180908203125,0.0,0.0,0.0001014615554595,296.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.180908203125,0.0,0.0,7.493915472878143e-05,296.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1800537109375,0.0,0.0,0.0001014615554595,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18389892578125,0.0,0.0,0.0004812899278476,293.1710205078125,294.1499938964844,285.3278503417969,285.3278503417969,286.0614013671875,285.3034973144531,292.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266032768413,8.873567276168615e-05,0.0009378675604239,-0.0224716961383819,0.0,0.0,0.0,-0.0092310803011059,60.0,-5.289217948913574,-0.0,-7.185604289361437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.178955078125,0.0,0.0,9.585899533703925e-05,296.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1789855957031,0.0,0.0,0.0001009441402857,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.178955078125,0.0,0.0,7.455699960701168e-05,296.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781311035156,0.0,0.0,0.0001009441402857,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18194580078125,0.0,0.0,0.0004788355436176,293.1684265136719,294.1499938964844,285.3356018066406,285.3356018066406,286.0481872558594,285.3122863769531,292.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213676141574,8.26828763820231e-05,0.0009386846795678,-0.0208748057484626,0.0,0.0,0.0,-0.0089297024533152,60.0,-5.249458312988281,-0.0,-7.112503652706438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.178955078125,0.0,0.0,9.585899533703925e-05,296.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1789855957031,0.0,0.0,0.0001009441402857,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.178955078125,0.0,0.0,7.455699960701168e-05,296.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781311035156,0.0,0.0,0.0001009441402857,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18194580078125,0.0,0.0,0.0004788355436176,293.1684265136719,294.1499938964844,285.3356018066406,285.3356018066406,286.0481872558594,285.3122863769531,292.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213676141574,8.26828763820231e-05,0.0009386846795678,-0.0208748057484626,0.0,0.0,0.0,-0.0089297024533152,60.0,-5.249458312988281,-0.0,-7.112503652706438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770324707031,0.0,0.0,9.548274101689458e-05,296.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770324707031,0.0,0.0,0.0001005479280138,296.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.177001953125,0.0,0.0,7.42643533158116e-05,296.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761779785156,0.0,0.0,0.0001005479280138,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.179931640625,0.0,0.0,0.0004769560764543,293.1658630371094,294.1499938964844,285.341796875,285.341796875,286.0354309082031,285.32000732421875,292.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173582704737,7.804795313859358e-05,0.0009393103537149,-0.0196518786251544,0.0,0.0,0.0,-0.0086989216506481,60.0,-5.217576503753662,-0.0,-7.056779338654452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770324707031,0.0,0.0,9.548274101689458e-05,296.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770324707031,0.0,0.0,0.0001005479280138,296.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.177001953125,0.0,0.0,7.42643533158116e-05,296.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761779785156,0.0,0.0,0.0001005479280138,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.179931640625,0.0,0.0,0.0004769560764543,293.1658630371094,294.1499938964844,285.341796875,285.341796875,286.0354309082031,285.32000732421875,292.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173582704737,7.804795313859358e-05,0.0009393103537149,-0.0196518786251544,0.0,0.0,0.0,-0.0086989216506481,60.0,-5.217576503753662,-0.0,-7.056779338654452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.176025390625,0.0,0.0,9.533544653095304e-05,296.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.176025390625,0.0,0.0,0.0001003928191494,296.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.176025390625,0.0,0.0,7.414979336317629e-05,296.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1752014160156,0.0,0.0,0.0001003928191494,296.921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.178955078125,0.0,0.0,0.0004762203025165,293.16455078125,294.1499938964844,285.3442687988281,285.3442687988281,286.0291748046875,285.3234558105469,292.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157886426895,7.623346755281091e-05,0.0009395552333444,-0.0191731043159961,0.0,0.0,0.0,-0.0086085759103298,60.0,-5.204603672027588,-0.0,-7.035023941170948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.175048828125,0.0,0.0,9.52115369727835e-05,296.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.175048828125,0.0,0.0,0.0001002623321255,296.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.175048828125,0.0,0.0,7.405341602861881e-05,296.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742248535156,0.0,0.0,0.0001002623321255,296.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1779479980469,0.0,0.0,0.0004756013513542,293.1632385253906,294.1499938964844,285.3462829589844,285.3462829589844,286.0230407714844,285.3266296386719,292.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144682601094,7.470708078471944e-05,0.0009397611720487,-0.0187703371047973,0.0,0.0,0.0,-0.0085325734689831,60.0,-5.193212032318115,-0.0,-7.016748782007198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,9.503159526502714e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,0.0001000728443614,296.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,7.391346298391e-05,296.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722717285156,0.0,0.0,0.0001000728443614,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759338378906,0.0,0.0,0.0004747025086544,293.16064453125,294.1499938964844,285.3490600585937,285.3490600585937,286.0109558105469,285.33221435546875,292.7781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125507833436,7.2490431193728e-05,0.0009400604176335,-0.0181854143738746,0.0,0.0,0.0,-0.008422203361988,60.0,-5.175179481506348,-0.0,-6.990251222305234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,9.503159526502714e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,0.0001000728443614,296.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730651855469,0.0,0.0,7.391346298391e-05,296.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722717285156,0.0,0.0,0.0001000728443614,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1759338378906,0.0,0.0,0.0004747025086544,293.16064453125,294.1499938964844,285.3490600585937,285.3490600585937,286.0109558105469,285.33221435546875,292.7781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125507833436,7.2490431193728e-05,0.0009400604176335,-0.0181854143738746,0.0,0.0,0.0,-0.008422203361988,60.0,-5.175179481506348,-0.0,-6.990251222305234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17108154296875,0.0,0.0,9.492907702224328e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17108154296875,0.0,0.0,9.996489097829908e-05,296.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,7.383372576441616e-05,296.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,9.996489097829908e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17388916015625,0.0,0.0,0.0004741903976537,293.15802001953125,294.1499938964844,285.3500061035156,285.3500061035156,285.9991455078125,285.3366394042969,292.7740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114582255482,7.122752140276134e-05,0.0009402307332493,-0.0178521517664194,0.0,0.0,0.0,-0.00835932046175,60.0,-5.163108348846436,-0.0,-6.975177768708819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.17108154296875,0.0,0.0,9.492907702224328e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17108154296875,0.0,0.0,9.996489097829908e-05,296.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,7.383372576441616e-05,296.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,9.996489097829908e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17388916015625,0.0,0.0,0.0004741903976537,293.15802001953125,294.1499938964844,285.3500061035156,285.3500061035156,285.9991455078125,285.3366394042969,292.7740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114582255482,7.122752140276134e-05,0.0009402307332493,-0.0178521517664194,0.0,0.0,0.0,-0.00835932046175,60.0,-5.163108348846436,-0.0,-6.975177768708819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16961669921875,0.0,0.0,9.488523937761784e-05,296.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16961669921875,0.0,0.0,9.991872502723707e-05,296.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16961669921875,0.0,0.0,7.37996306270361e-05,296.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688232421875,0.0,0.0,9.991872502723707e-05,296.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723937988281,0.0,0.0,0.0004739714204333,293.1561279296875,294.1499938964844,285.3500061035156,285.3500061035156,285.9907531738281,285.3391418457031,292.7711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109910508617,7.06875289324671e-05,0.0009403035510331,-0.0177096556872129,0.0,0.0,0.0,-0.0083324331790208,60.0,-5.157198429107666,-0.0,-6.968736698809155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690368652344,0.0,0.0,9.487108036410064e-05,296.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690368652344,0.0,0.0,9.990381659008564e-05,296.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1690368652344,0.0,0.0,7.378861482720822e-05,296.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16827392578125,0.0,0.0,9.990381659008564e-05,296.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1718444824219,0.0,0.0,0.0004739006690215,293.1553649902344,294.1499938964844,285.3500061035156,285.3500061035156,285.987548828125,285.34002685546875,292.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101084029302,7.051307329675183e-05,0.0009403271833434,-0.0176636185497045,0.0,0.0,0.0,-0.0083237467333674,60.0,-5.155215263366699,-0.0,-6.966656940221584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,9.482839959673584e-05,296.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,9.98588657239452e-05,296.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669921875,0.0,0.0,7.375542190857232e-05,296.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662292480469,0.0,0.0,9.98588657239452e-05,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697692871094,0.0,0.0,0.0004736874834634,293.1527099609375,294.1499938964844,285.3500061035156,285.3500061035156,285.97613525390625,285.342529296875,292.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103854583576,6.99872980476357e-05,0.0009403981384821,-0.0175248719751834,0.0,0.0,0.0,-0.0082975681871175,60.0,-5.149389743804932,-0.0,-6.96038995329218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,9.482839959673584e-05,296.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,9.98588657239452e-05,296.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669921875,0.0,0.0,7.375542190857232e-05,296.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662292480469,0.0,0.0,9.98588657239452e-05,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697692871094,0.0,0.0,0.0004736874834634,293.1527099609375,294.1499938964844,285.3500061035156,285.3500061035156,285.97613525390625,285.342529296875,292.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103854583576,6.99872980476357e-05,0.0009403981384821,-0.0175248719751834,0.0,0.0,0.0,-0.0082975681871175,60.0,-5.149389743804932,-0.0,-6.96038995329218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659851074219,0.0,0.0,9.48121232795529e-05,296.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659851074219,0.0,0.0,9.98417308437638e-05,296.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1659851074219,0.0,0.0,7.374276174232364e-05,296.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,9.98417308437638e-05,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.168701171875,0.0,0.0,0.0004736061673611,293.1513671875,294.1499938964844,285.3500061035156,285.3500061035156,285.9705505371094,285.343505859375,292.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102119995281,6.978680175961927e-05,0.0009404252050444,-0.0174719635397195,0.0,0.0,0.0,-0.0082875844091176,60.0,-5.146908760070801,-0.0,-6.958001108614553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649475097656,0.0,0.0,9.479848813498391e-05,296.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649475097656,0.0,0.0,9.98273681034334e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649475097656,0.0,0.0,7.373215339612216e-05,296.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641845703125,0.0,0.0,9.98273681034334e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16766357421875,0.0,0.0,0.0004735380643978,293.1500549316406,294.1499938964844,285.3500061035156,285.3500061035156,285.9649963378906,285.3443298339844,292.761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100667132064,6.961885083001107e-05,0.0009404478478245,-0.0174276418983936,0.0,0.0,0.0,-0.0082792220637202,60.0,-5.144598007202148,-0.0,-6.955999509727917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,9.47777953115292e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,9.980558388633654e-05,296.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,7.37160662538372e-05,296.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.162109375,0.0,0.0,9.980558388633654e-05,296.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1655578613281,0.0,0.0,0.0004734347166959,293.1473388671875,294.1499938964844,285.3500061035156,285.3500061035156,285.9540405273437,285.345703125,292.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098462225869,6.93640104145743e-05,0.0009404822485521,-0.0173603910952806,0.0,0.0,0.0,-0.008266532793641,60.0,-5.140401363372803,-0.0,-6.95296407116075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,9.47777953115292e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,9.980558388633654e-05,296.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,7.37160662538372e-05,296.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.162109375,0.0,0.0,9.980558388633654e-05,296.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1655578613281,0.0,0.0,0.0004734347166959,293.1473388671875,294.1499938964844,285.3500061035156,285.3500061035156,285.9540405273437,285.345703125,292.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098462225869,6.93640104145743e-05,0.0009404822485521,-0.0173603910952806,0.0,0.0,0.0,-0.008266532793641,60.0,-5.140401363372803,-0.0,-6.95296407116075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607971191406,0.0,0.0,9.476387640461326e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607971191406,0.0,0.0,9.979092283174396e-05,296.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607666015625,0.0,0.0,7.370523962890729e-05,296.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600341796875,0.0,0.0,9.979092283174396e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634216308594,0.0,0.0,0.0004733651876449,293.1446533203125,294.1499938964844,285.3500061035156,285.3500061035156,285.9432678222656,285.34674072265625,292.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096979094669,6.919250881765038e-05,0.0009405053569935,-0.0173151325434446,0.0,0.0,0.0,-0.0082579934969544,60.0,-5.136653900146484,-0.0,-6.950921971338175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607971191406,0.0,0.0,9.476387640461326e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607971191406,0.0,0.0,9.979092283174396e-05,296.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607666015625,0.0,0.0,7.370523962890729e-05,296.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600341796875,0.0,0.0,9.979092283174396e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634216308594,0.0,0.0,0.0004733651876449,293.1446533203125,294.1499938964844,285.3500061035156,285.3500061035156,285.9432678222656,285.34674072265625,292.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096979094669,6.919250881765038e-05,0.0009405053569935,-0.0173151325434446,0.0,0.0,0.0,-0.0082579934969544,60.0,-5.136653900146484,-0.0,-6.950921971338175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586608886719,0.0,0.0,9.475614206166938e-05,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586608886719,0.0,0.0,9.978278103517368e-05,296.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586608886719,0.0,0.0,7.369922241196036e-05,296.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1579284667969,0.0,0.0,9.978278103517368e-05,296.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612854003906,0.0,0.0,0.0004733265668619,293.1419372558594,294.1499938964844,285.3500061035156,285.3500061035156,285.9327087402344,285.3475341796875,292.7500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.909725198056549e-05,0.0009405182208865,-0.0172899942845106,0.0,0.0,0.0,-0.0082532502710819,60.0,-5.133303165435791,-0.0,-6.949787234589166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586608886719,0.0,0.0,9.475614206166938e-05,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586608886719,0.0,0.0,9.978278103517368e-05,296.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586608886719,0.0,0.0,7.369922241196036e-05,296.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1579284667969,0.0,0.0,9.978278103517368e-05,296.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612854003906,0.0,0.0,0.0004733265668619,293.1419372558594,294.1499938964844,285.3500061035156,285.3500061035156,285.9327087402344,285.3475341796875,292.7500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.909725198056549e-05,0.0009405182208865,-0.0172899942845106,0.0,0.0,0.0,-0.0082532502710819,60.0,-5.133303165435791,-0.0,-6.949787234589166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,9.47530788835138e-05,296.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,9.9779550509993e-05,296.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,7.369683589786291e-05,296.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557922363281,0.0,0.0,9.9779550509993e-05,296.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591186523437,0.0,0.0,0.0004733112291432,293.1391906738281,294.1499938964844,285.3500061035156,285.3500061035156,285.9223022460937,285.3481140136719,292.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095827747136,6.905948248459026e-05,0.000940523284953,-0.0172800291329622,0.0,0.0,0.0,-0.0082513699308037,60.0,-5.130235195159912,-0.0,-6.94933746103743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,9.47530788835138e-05,296.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,9.9779550509993e-05,296.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565246582031,0.0,0.0,7.369683589786291e-05,296.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557922363281,0.0,0.0,9.9779550509993e-05,296.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1591186523437,0.0,0.0,0.0004733112291432,293.1391906738281,294.1499938964844,285.3500061035156,285.3500061035156,285.9223022460937,285.3481140136719,292.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095827747136,6.905948248459026e-05,0.000940523284953,-0.0172800291329622,0.0,0.0,0.0,-0.0082513699308037,60.0,-5.130235195159912,-0.0,-6.94933746103743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15545654296875,0.0,0.0,9.475362458033489e-05,296.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15545654296875,0.0,0.0,9.978012531064452e-05,296.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15545654296875,0.0,0.0,7.369726517936215e-05,296.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1547241210937,0.0,0.0,9.978012531064452e-05,296.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,0.0004733139649033,293.1378173828125,294.1499938964844,285.3500061035156,285.3500061035156,285.9172058105469,285.3483581542969,292.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095885954797,6.906620546942577e-05,0.0009405224118381,-0.0172818042337894,0.0,0.0,0.0,-0.0082517052069306,60.0,-5.128822326660156,-0.0,-6.949417752366571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,9.475542174186558e-05,296.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,9.97820243355818e-05,296.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543884277344,0.0,0.0,7.369866216322407e-05,296.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536560058594,0.0,0.0,9.97820243355818e-05,296.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15692138671875,0.0,0.0,0.0004733229579869,293.1364440917969,294.1499938964844,285.3500061035156,285.3500061035156,285.912109375,285.3485717773437,292.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096078040078,6.908836803631857e-05,0.0009405194432474,-0.0172876510769128,0.0,0.0,0.0,-0.0082528078928589,60.0,-5.127484321594238,-0.0,-6.949681363721538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522216796875,0.0,0.0,9.476279228692874e-05,296.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522216796875,0.0,0.0,9.978978050639852e-05,296.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522216796875,0.0,0.0,7.370439561782405e-05,296.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,9.978978050639852e-05,296.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1547241210937,0.0,0.0,0.0004733597743324,293.1336669921875,294.1499938964844,285.3500061035156,285.3500061035156,285.902099609375,285.3489074707031,292.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096862679347,6.917914288351312e-05,0.0009405071032233,-0.0173116065561771,0.0,0.0,0.0,-0.0082573276013135,60.0,-5.125018119812012,-0.0,-6.950762809765365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522216796875,0.0,0.0,9.476279228692874e-05,296.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522216796875,0.0,0.0,9.978978050639852e-05,296.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522216796875,0.0,0.0,7.370439561782405e-05,296.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,9.978978050639852e-05,296.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1547241210937,0.0,0.0,0.0004733597743324,293.1336669921875,294.1499938964844,285.3500061035156,285.3500061035156,285.902099609375,285.3489074707031,292.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096862679347,6.917914288351312e-05,0.0009405071032233,-0.0173116065561771,0.0,0.0,0.0,-0.0082573276013135,60.0,-5.125018119812012,-0.0,-6.950762809765365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,9.47748776525259e-05,296.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,9.980250615626574e-05,296.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,7.371378887910396e-05,296.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,9.980250615626574e-05,296.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524963378906,0.0,0.0,0.0004734201356768,293.1308898925781,294.1499938964844,285.3500061035156,285.3500061035156,285.89227294921875,285.34918212890625,292.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098150232806,6.932801625225693e-05,0.0009404869633726,-0.0173508934676647,0.0,0.0,0.0,-0.0082647399976849,60.0,-5.122817993164063,-0.0,-6.952535613891089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,9.47748776525259e-05,296.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,9.980250615626574e-05,296.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,7.371378887910396e-05,296.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,9.980250615626574e-05,296.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524963378906,0.0,0.0,0.0004734201356768,293.1308898925781,294.1499938964844,285.3500061035156,285.3500061035156,285.89227294921875,285.34918212890625,292.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098150232806,6.932801625225693e-05,0.0009404869633726,-0.0173508934676647,0.0,0.0,0.0,-0.0082647399976849,60.0,-5.122817993164063,-0.0,-6.952535613891089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14825439453125,0.0,0.0,9.47882144828327e-05,296.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14825439453125,0.0,0.0,9.981655603041872e-05,296.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14825439453125,0.0,0.0,7.37241716706194e-05,296.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,9.981655603041872e-05,296.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507263183594,0.0,0.0,0.0004734867543447,293.1286315917969,294.1499938964844,285.3500061035156,285.3500061035156,285.884521484375,285.3493347167969,292.7312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099571663886,6.949235103093088e-05,0.0009404647862538,-0.0173942595720291,0.0,0.0,0.0,-0.0082729225978255,60.0,-5.121270656585693,-0.0,-6.954493159128107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,9.479197615291925e-05,296.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,9.982051415136084e-05,296.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,7.372708932962269e-05,296.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471252441406,0.0,0.0,9.982051415136084e-05,296.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502685546875,0.0,0.0,0.0004735055263154,293.1280822753906,294.1499938964844,285.3500061035156,285.3500061035156,285.88262939453125,285.349365234375,292.73046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099972132593,6.953864067327231e-05,0.0009404585580341,-0.0174064766615629,0.0,0.0,0.0,-0.0082752276211977,60.0,-5.120908260345459,-0.0,-6.955044540291055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,9.481277811573818e-05,296.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,9.984242205973716e-05,296.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,7.374327105935663e-05,296.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448974609375,0.0,0.0,9.984242205973716e-05,296.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0004736094560939,293.1252746582031,294.1499938964844,285.3500061035156,285.3500061035156,285.87310791015625,285.3495178222656,292.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010218868032,6.979492900427431e-05,0.0009404238662682,-0.0174741074442863,0.0,0.0,0.0,-0.008287988603115,60.0,-5.119220733642578,-0.0,-6.958097742426618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,9.481277811573818e-05,296.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,9.984242205973716e-05,296.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,7.374327105935663e-05,296.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448974609375,0.0,0.0,9.984242205973716e-05,296.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0004736094560939,293.1252746582031,294.1499938964844,285.3500061035156,285.3500061035156,285.87310791015625,285.3495178222656,292.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010218868032,6.979492900427431e-05,0.0009404238662682,-0.0174741074442863,0.0,0.0,0.0,-0.008287988603115,60.0,-5.119220733642578,-0.0,-6.958097742426618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
