time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,9.482455789111556e-05,296.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,9.985482756746932e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444702148437,0.0,0.0,7.375243148999289e-05,296.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.143798828125,0.0,0.0,9.985482756746932e-05,296.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.0004736683040391,293.12384033203125,294.1499938964844,285.3500061035156,285.3500061035156,285.8684387207031,285.3495788574219,292.72467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010344363749,6.994004070293158e-05,0.0009404043084941,-0.0175124015659093,0.0,0.0,0.0,-0.0082952138036489,60.0,-5.118463516235352,-0.0,-6.959826492902721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,9.483692701905966e-05,296.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,9.986785153159872e-05,296.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,7.376205030595884e-05,296.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426696777344,0.0,0.0,9.986785153159872e-05,296.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0004737300914712,293.1224365234375,294.1499938964844,285.3500061035156,285.3500061035156,285.8638000488281,285.3496398925781,292.7227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104761458933,7.009238470345736e-05,0.0009403837611898,-0.0175526030361652,0.0,0.0,0.0,-0.0083027994260191,60.0,-5.1177496910095215,-0.0,-6.961642640135325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410827636719,0.0,0.0,9.486273484071717e-05,296.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410827636719,0.0,0.0,9.989502723328768e-05,296.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410827636719,0.0,0.0,7.378212467301637e-05,296.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,9.989502723328768e-05,296.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434326171875,0.0,0.0,0.0004738589923363,293.1195983886719,294.1499938964844,285.3500061035156,285.3500061035156,285.8546447753906,285.3497314453125,292.7189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107511188834,7.041030039545149e-05,0.0009403408039361,-0.0176364984363317,0.0,0.0,0.0,-0.0083186281844973,60.0,-5.116414546966553,-0.0,-6.965431964545132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410827636719,0.0,0.0,9.486273484071717e-05,296.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410827636719,0.0,0.0,9.989502723328768e-05,296.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410827636719,0.0,0.0,7.378212467301637e-05,296.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,9.989502723328768e-05,296.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434326171875,0.0,0.0,0.0004738589923363,293.1195983886719,294.1499938964844,285.3500061035156,285.3500061035156,285.8546447753906,285.3497314453125,292.7189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107511188834,7.041030039545149e-05,0.0009403408039361,-0.0176364984363317,0.0,0.0,0.0,-0.0083186281844973,60.0,-5.116414546966553,-0.0,-6.965431964545132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,9.488828800385818e-05,296.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,9.992194100050256e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,7.380200258921832e-05,296.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,9.992194100050256e-05,296.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,0.0004739866417367,293.1167297363281,294.1499938964844,285.3500061035156,285.3500061035156,285.8456420898437,285.34979248046875,292.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110234143212,7.072511652950197e-05,0.0009402983123436,-0.0177195742726326,0.0,0.0,0.0,-0.0083343042060732,60.0,-5.115126132965088,-0.0,-6.969185051275417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,9.488828800385818e-05,296.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,9.992194100050256e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,7.380200258921832e-05,296.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,9.992194100050256e-05,296.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,0.0004739866417367,293.1167297363281,294.1499938964844,285.3500061035156,285.3500061035156,285.8456420898437,285.34979248046875,292.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110234143212,7.072511652950197e-05,0.0009402983123436,-0.0177195742726326,0.0,0.0,0.0,-0.0083343042060732,60.0,-5.115126132965088,-0.0,-6.969185051275417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365051269531,0.0,0.0,9.491242235526444e-05,296.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365051269531,0.0,0.0,9.994734864449129e-05,296.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365051269531,0.0,0.0,7.382077455986291e-05,296.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358337402344,0.0,0.0,9.994734864449129e-05,296.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,0.0004741071898024,293.11383056640625,294.1499938964844,285.3500061035156,285.3500061035156,285.8367919921875,285.349853515625,292.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112805757671,7.102237577782944e-05,0.0009402582072652,-0.0177980177104473,0.0,0.0,0.0,-0.008349104784429,60.0,-5.113816738128662,-0.0,-6.97273065952686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365051269531,0.0,0.0,9.491242235526444e-05,296.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365051269531,0.0,0.0,9.994734864449129e-05,296.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365051269531,0.0,0.0,7.382077455986291e-05,296.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358337402344,0.0,0.0,9.994734864449129e-05,296.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,0.0004741071898024,293.11383056640625,294.1499938964844,285.3500061035156,285.3500061035156,285.8367919921875,285.349853515625,292.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112805757671,7.102237577782944e-05,0.0009402582072652,-0.0177980177104473,0.0,0.0,0.0,-0.008349104784429,60.0,-5.113816738128662,-0.0,-6.97273065952686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341857910156,0.0,0.0,9.493219840805978e-05,296.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341857910156,0.0,0.0,9.996817243518308e-05,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341857910156,0.0,0.0,7.38361559342593e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.133544921875,0.0,0.0,9.996817243518308e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1364440917969,0.0,0.0,0.0004742059973068,293.1109619140625,294.1499938964844,285.3500061035156,285.3500061035156,285.8280944824219,285.3498840332031,292.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114912874996,7.126601121854037e-05,0.0009402252617292,-0.0178623087704181,0.0,0.0,0.0,-0.0083612352609634,60.0,-5.112360000610352,-0.0,-6.97563677931612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341857910156,0.0,0.0,9.493219840805978e-05,296.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341857910156,0.0,0.0,9.996817243518308e-05,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1341857910156,0.0,0.0,7.38361559342593e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.133544921875,0.0,0.0,9.996817243518308e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1364440917969,0.0,0.0,0.0004742059973068,293.1109619140625,294.1499938964844,285.3500061035156,285.3500061035156,285.8280944824219,285.3498840332031,292.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114912874996,7.126601121854037e-05,0.0009402252617292,-0.0178623087704181,0.0,0.0,0.0,-0.0083612352609634,60.0,-5.112360000610352,-0.0,-6.97563677931612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330261230469,0.0,0.0,9.493988909525795e-05,296.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330261230469,0.0,0.0,9.997627785196528e-05,296.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330261230469,0.0,0.0,7.384213677141815e-05,296.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13238525390625,0.0,0.0,9.997627785196528e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352844238281,0.0,0.0,0.000474244414363,293.1094970703125,294.1499938964844,285.3500061035156,285.3500061035156,285.82379150390625,285.34991455078125,292.7055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115732438862,7.13607732905075e-05,0.0009402125142514,-0.0178873166441917,0.0,0.0,0.0,-0.008365954272449,60.0,-5.111532211303711,-0.0,-6.976767252808713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318664550781,0.0,0.0,9.494581172475593e-05,296.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318664550781,0.0,0.0,9.998251334764063e-05,296.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,7.384674245258793e-05,296.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312255859375,0.0,0.0,9.998251334764063e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13409423828125,0.0,0.0,0.0004742740129586,293.1080322265625,294.1499938964844,285.3500061035156,285.3500061035156,285.8195495605469,285.34991455078125,292.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116363409906,7.143374386942014e-05,0.0009402026771567,-0.0179065708070993,0.0,0.0,0.0,-0.0083695873618125,60.0,-5.110639572143555,-0.0,-6.97763766766002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295166015625,0.0,0.0,9.495136328041552e-05,296.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295166015625,0.0,0.0,9.998835594160482e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1294860839844,0.0,0.0,7.385105709545314e-05,296.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288757324219,0.0,0.0,9.998835594160482e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,0.0004743017198052,293.1051330566406,294.1499938964844,285.3500061035156,285.3500061035156,285.8111267089844,285.3499450683594,292.6998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116954799741,7.150206511141732e-05,0.0009401934803463,-0.0179246012121438,0.0,0.0,0.0,-0.0083729894831776,60.0,-5.108549118041992,-0.0,-6.978453370720672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295166015625,0.0,0.0,9.495136328041552e-05,296.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295166015625,0.0,0.0,9.998835594160482e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1294860839844,0.0,0.0,7.385105709545314e-05,296.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288757324219,0.0,0.0,9.998835594160482e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,0.0004743017198052,293.1051330566406,294.1499938964844,285.3500061035156,285.3500061035156,285.8111267089844,285.3499450683594,292.6998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116954799741,7.150206511141732e-05,0.0009401934803463,-0.0179246012121438,0.0,0.0,0.0,-0.0083729894831776,60.0,-5.108549118041992,-0.0,-6.978453370720672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12713623046875,0.0,0.0,9.494613914284856e-05,296.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12713623046875,0.0,0.0,9.99828553176485e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12713623046875,0.0,0.0,7.384699711110443e-05,296.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12652587890625,0.0,0.0,9.99828553176485e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293334960937,0.0,0.0,0.0004742756136693,293.1022033691406,294.1499938964844,285.3500061035156,285.3500061035156,285.8028869628906,285.3499450683594,292.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116399498656,7.143771654227749e-05,0.0009402021532878,-0.0179076194763183,0.0,0.0,0.0,-0.0083697857335209,60.0,-5.105956077575684,-0.0,-6.977685274023315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12713623046875,0.0,0.0,9.494613914284856e-05,296.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12713623046875,0.0,0.0,9.99828553176485e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12713623046875,0.0,0.0,7.384699711110443e-05,296.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12652587890625,0.0,0.0,9.99828553176485e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293334960937,0.0,0.0,0.0004742756136693,293.1022033691406,294.1499938964844,285.3500061035156,285.3500061035156,285.8028869628906,285.3499450683594,292.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116399498656,7.143771654227749e-05,0.0009402021532878,-0.0179076194763183,0.0,0.0,0.0,-0.0083697857335209,60.0,-5.105956077575684,-0.0,-6.977685274023315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,9.493048128206284e-05,296.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,9.996636072173716e-05,296.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250305175781,0.0,0.0,7.383481715805829e-05,296.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244201660156,0.0,0.0,9.996636072173716e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.127197265625,0.0,0.0,0.000474197382573,293.099609375,294.1499938964844,285.3500061035156,285.3500061035156,285.7957458496094,285.3499755859375,292.6927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114731267094,7.124482362996787e-05,0.0009402282885275,-0.0178567189723253,0.0,0.0,0.0,-0.0083601810038089,60.0,-5.1031341552734375,-0.0,-6.975383826102188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.124755859375,0.0,0.0,9.492746175965294e-05,296.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.124755859375,0.0,0.0,9.996318840421736e-05,296.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.124755859375,0.0,0.0,7.383247429970652e-05,296.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241455078125,0.0,0.0,9.996318840421736e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269226074219,0.0,0.0,0.0004741823358926,293.0992431640625,294.1499938964844,285.3500061035156,285.3500061035156,285.7947692871094,285.3499755859375,292.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114409960806,7.120767986634746e-05,0.0009402332943864,-0.0178469158709049,0.0,0.0,0.0,-0.0083583313971757,60.0,-5.102709770202637,-0.0,-6.974940447435074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12237548828125,0.0,0.0,9.489375952398404e-05,296.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12237548828125,0.0,0.0,9.992769628297538e-05,296.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1223449707031,0.0,0.0,7.380625902442262e-05,296.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12176513671875,0.0,0.0,9.992769628297538e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244812011719,0.0,0.0,0.0004740139993373,293.0962829589844,294.1499938964844,285.3500061035156,285.3500061035156,285.7868347167969,285.3499755859375,292.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110819712281,7.079252827679738e-05,0.0009402894065715,-0.0177373625338077,0.0,0.0,0.0,-0.0083376616239547,60.0,-5.098695278167725,-0.0,-6.969989385652299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12237548828125,0.0,0.0,9.489375952398404e-05,296.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12237548828125,0.0,0.0,9.992769628297538e-05,296.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1223449707031,0.0,0.0,7.380625902442262e-05,296.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12176513671875,0.0,0.0,9.992769628297538e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244812011719,0.0,0.0,0.0004740139993373,293.0962829589844,294.1499938964844,285.3500061035156,285.3500061035156,285.7868347167969,285.3499755859375,292.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110819712281,7.079252827679738e-05,0.0009402894065715,-0.0177373625338077,0.0,0.0,0.0,-0.0083376616239547,60.0,-5.098695278167725,-0.0,-6.969989385652299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,9.487145871389656e-05,296.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,9.99042167677544e-05,296.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,7.37889131414704e-05,296.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205444335937,0.0,0.0,9.99042167677544e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.123291015625,0.0,0.0,0.0004739025898743,293.0948181152344,294.1499938964844,285.3500061035156,285.3500061035156,285.7829284667969,285.3499755859375,292.6866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108443675562,7.051781722111627e-05,0.0009403265430592,-0.0176648702472448,0.0,0.0,0.0,-0.0083239832893013,60.0,-5.096395492553711,-0.0,-6.966713783640446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11993408203125,0.0,0.0,9.484539623372255e-05,296.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199645996094,0.0,0.0,9.98767718556337e-05,296.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11993408203125,0.0,0.0,7.376864232355729e-05,296.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1193542480469,0.0,0.0,9.98767718556337e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220703125,0.0,0.0,0.0004737724084407,293.09332275390625,294.1499938964844,285.3500061035156,285.3500061035156,285.779052734375,285.3499755859375,292.6847839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105667170137,7.019678741926327e-05,0.0009403699077665,-0.0175801534205675,0.0,0.0,0.0,-0.0083079989999532,60.0,-5.093904495239258,-0.0,-6.96288680046564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175231933594,0.0,0.0,9.478288848185912e-05,296.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175231933594,0.0,0.0,9.98109462670982e-05,296.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175231933594,0.0,0.0,7.372002437477931e-05,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.116943359375,0.0,0.0,9.98109462670982e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195983886719,0.0,0.0,0.0004734601534437,293.09033203125,294.1499938964844,285.3500061035156,285.3500061035156,285.7713928222656,285.3499755859375,292.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099007049575,6.942672189325094e-05,0.0009404739830642,-0.0173769406974315,0.0,0.0,0.0,-0.0082696564495563,60.0,-5.088369846343994,-0.0,-6.953710851576035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175231933594,0.0,0.0,9.478288848185912e-05,296.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175231933594,0.0,0.0,9.98109462670982e-05,296.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175231933594,0.0,0.0,7.372002437477931e-05,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.116943359375,0.0,0.0,9.98109462670982e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195983886719,0.0,0.0,0.0004734601534437,293.09033203125,294.1499938964844,285.3500061035156,285.3500061035156,285.7713928222656,285.3499755859375,292.6810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099007049575,6.942672189325094e-05,0.0009404739830642,-0.0173769406974315,0.0,0.0,0.0,-0.0082696564495563,60.0,-5.088369846343994,-0.0,-6.953710851576035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150817871094,0.0,0.0,9.470821532886475e-05,296.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150817871094,0.0,0.0,9.97323077172041e-05,296.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150817871094,0.0,0.0,7.366194040514529e-05,296.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.114501953125,0.0,0.0,9.97323077172041e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171264648437,0.0,0.0,0.0004730871296487,293.0873413085937,294.1499938964844,285.3500061035156,285.3500061035156,285.7638854980469,285.3499755859375,292.6772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091051226481,6.850683712400496e-05,0.0009405982564203,-0.0171341896057128,0.0,0.0,0.0,-0.0082238549366593,60.0,-5.082146644592285,-0.0,-6.94275854584703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150817871094,0.0,0.0,9.470821532886475e-05,296.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150817871094,0.0,0.0,9.97323077172041e-05,296.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150817871094,0.0,0.0,7.366194040514529e-05,296.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.114501953125,0.0,0.0,9.97323077172041e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171264648437,0.0,0.0,0.0004730871296487,293.0873413085937,294.1499938964844,285.3500061035156,285.3500061035156,285.7638854980469,285.3499755859375,292.6772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091051226481,6.850683712400496e-05,0.0009405982564203,-0.0171341896057128,0.0,0.0,0.0,-0.0082238549366593,60.0,-5.082146644592285,-0.0,-6.94275854584703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11260986328125,0.0,0.0,9.4622781034559e-05,296.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126403808594,0.0,0.0,9.964234777726232e-05,296.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11260986328125,0.0,0.0,7.359549636021256e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.112060546875,0.0,0.0,9.964234777726232e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146545410156,0.0,0.0,0.0004726603801827,293.0843505859375,294.1499938964844,285.3500061035156,285.3500061035156,285.75653076171875,285.3500061035156,292.6735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081948712468,6.745444261468947e-05,0.0009407403995282,-0.0168564636260271,0.0,0.0,0.0,-0.0081714550033211,60.0,-5.075287342071533,-0.0,-6.930238782842936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11260986328125,0.0,0.0,9.4622781034559e-05,296.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126403808594,0.0,0.0,9.964234777726232e-05,296.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11260986328125,0.0,0.0,7.359549636021256e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.112060546875,0.0,0.0,9.964234777726232e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146545410156,0.0,0.0,0.0004726603801827,293.0843505859375,294.1499938964844,285.3500061035156,285.3500061035156,285.75653076171875,285.3500061035156,292.6735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081948712468,6.745444261468947e-05,0.0009407403995282,-0.0168564636260271,0.0,0.0,0.0,-0.0081714550033211,60.0,-5.075287342071533,-0.0,-6.930238782842936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11016845703125,0.0,0.0,9.452980884816498e-05,296.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11016845703125,0.0,0.0,9.954444249160588e-05,296.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101379394531,0.0,0.0,7.352318789344281e-05,296.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1095886230469,0.0,0.0,9.954444249160588e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121520996094,0.0,0.0,0.0004721959703601,293.08135986328125,294.1499938964844,285.3500061035156,285.3500061035156,285.7492980957031,285.3500061035156,292.6698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072042932733,6.630918505834416e-05,0.000940895115491,-0.0165542289614677,0.0,0.0,0.0,-0.0081144310534,60.0,-5.067975997924805,-0.0,-6.916626915653978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11016845703125,0.0,0.0,9.452980884816498e-05,296.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11016845703125,0.0,0.0,9.954444249160588e-05,296.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101379394531,0.0,0.0,7.352318789344281e-05,296.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1095886230469,0.0,0.0,9.954444249160588e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1121520996094,0.0,0.0,0.0004721959703601,293.08135986328125,294.1499938964844,285.3500061035156,285.3500061035156,285.7492980957031,285.3500061035156,292.6698303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072042932733,6.630918505834416e-05,0.000940895115491,-0.0165542289614677,0.0,0.0,0.0,-0.0081144310534,60.0,-5.067975997924805,-0.0,-6.916626915653978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1089172363281,0.0,0.0,9.448087075725198e-05,296.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1089172363281,0.0,0.0,9.949290688382462e-05,296.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1089172363281,0.0,0.0,7.34851200832054e-05,296.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083679199219,0.0,0.0,9.949290688382462e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.11090087890625,0.0,0.0,0.0004719514981843,293.079833984375,294.1499938964844,285.3500061035156,285.3500061035156,285.7457275390625,285.3500061035156,292.66796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066827526316,6.57062919344753e-05,0.0009409764898009,-0.0163951236754655,0.0,0.0,0.0,-0.008084412664175,60.0,-5.064162731170654,-0.0,-6.909466776505725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.107666015625,0.0,0.0,9.44308631005697e-05,296.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.107666015625,0.0,0.0,9.944024350261316e-05,296.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.107666015625,0.0,0.0,7.344623008975759e-05,296.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10711669921875,0.0,0.0,9.944024350261316e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1096496582031,0.0,0.0,0.0004717017291113,293.0783386230469,294.1499938964844,285.3500061035156,285.3500061035156,285.7421875,285.3500061035156,292.6661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061500361189,6.509030936285853e-05,0.000941059726756,-0.0162325613200664,0.0,0.0,0.0,-0.0080537414178252,60.0,-5.060275077819824,-0.0,-6.902155291754752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051940917969,0.0,0.0,9.432880324311554e-05,296.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051940917969,0.0,0.0,9.933277033269404e-05,296.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051940917969,0.0,0.0,7.336684939218685e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1046447753906,0.0,0.0,9.933277033269404e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1071472167969,0.0,0.0,0.0004711919173132,293.0752868652344,294.1499938964844,285.3500061035156,285.3500061035156,285.7352600097656,285.3500061035156,292.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050626005977,6.383308209478855e-05,0.0009412295185029,-0.0159007664769887,0.0,0.0,0.0,-0.0079911425709724,60.0,-5.052348136901856,-0.0,-6.887243841902091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051940917969,0.0,0.0,9.432880324311554e-05,296.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051940917969,0.0,0.0,9.933277033269404e-05,296.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051940917969,0.0,0.0,7.336684939218685e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1046447753906,0.0,0.0,9.933277033269404e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1071472167969,0.0,0.0,0.0004711919173132,293.0752868652344,294.1499938964844,285.3500061035156,285.3500061035156,285.7352600097656,285.3500061035156,292.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050626005977,6.383308209478855e-05,0.0009412295185029,-0.0159007664769887,0.0,0.0,0.0,-0.0079911425709724,60.0,-5.052348136901856,-0.0,-6.887243841902091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026916503906,0.0,0.0,9.42249535000883e-05,296.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026916503906,0.0,0.0,9.922341268975288e-05,296.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026611328125,0.0,0.0,7.32860789867118e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021423339844,0.0,0.0,9.922341268975288e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1046142578125,0.0,0.0,0.0004706731706392,293.072265625,294.1499938964844,285.3500061035156,285.3500061035156,285.7284240722656,285.3500061035156,292.6586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039560729637,6.255381595110521e-05,0.0009414022206328,-0.0155631508678197,0.0,0.0,0.0,-0.0079274466261267,60.0,-5.044291019439697,-0.0,-6.872087254805592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026916503906,0.0,0.0,9.42249535000883e-05,296.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026916503906,0.0,0.0,9.922341268975288e-05,296.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026611328125,0.0,0.0,7.32860789867118e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021423339844,0.0,0.0,9.922341268975288e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1046142578125,0.0,0.0,0.0004706731706392,293.072265625,294.1499938964844,285.3500061035156,285.3500061035156,285.7284240722656,285.3500061035156,292.6586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039560729637,6.255381595110521e-05,0.0009414022206328,-0.0155631508678197,0.0,0.0,0.0,-0.0079274466261267,60.0,-5.044291019439697,-0.0,-6.872087254805592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10028076171875,0.0,0.0,9.412355575477704e-05,296.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10028076171875,0.0,0.0,9.911663801176472e-05,296.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1002502441406,0.0,0.0,7.320720760617405e-05,296.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0997314453125,0.0,0.0,9.911663801176472e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021728515625,0.0,0.0,0.0004701666475739,293.0693359375,294.1499938964844,285.3500061035156,285.3500061035156,285.72198486328125,285.3500061035156,292.65509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028757387772,6.130475958343595e-05,0.0009415709646418,-0.0152335027232766,0.0,0.0,0.0,-0.007865254767239,60.0,-5.036493301391602,-0.0,-6.857305123730839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10015869140625,0.0,0.0,9.411916107637808e-05,296.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10015869140625,0.0,0.0,9.911201050272211e-05,296.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.10015869140625,0.0,0.0,7.3203795182053e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0996398925781,0.0,0.0,9.911201050272211e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,0.0004701447032857,293.0692138671875,294.1499938964844,285.3500061035156,285.3500061035156,285.7217102050781,285.3500061035156,292.6549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028288234025,6.125063373474404e-05,0.0009415782405994,-0.0152192171663045,0.0,0.0,0.0,-0.0078625595197081,60.0,-5.036165714263916,-0.0,-6.856664924725919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976257324219,0.0,0.0,9.400926501257344e-05,296.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976257324219,0.0,0.0,9.899628639686851e-05,296.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976257324219,0.0,0.0,7.311831723200157e-05,296.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971069335937,0.0,0.0,9.899628639686851e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995178222656,0.0,0.0,0.0004695957468356,293.066162109375,294.1499938964844,285.3500061035156,285.3500061035156,285.71514892578125,285.3500061035156,292.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016580345109,5.9896869061049074e-05,0.00094176112907,-0.0148619282990694,0.0,0.0,0.0,-0.0077951541170477,60.0,-5.027827739715576,-0.0,-6.84066208123113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976257324219,0.0,0.0,9.400926501257344e-05,296.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976257324219,0.0,0.0,9.899628639686851e-05,296.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976257324219,0.0,0.0,7.311831723200157e-05,296.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971069335937,0.0,0.0,9.899628639686851e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995178222656,0.0,0.0,0.0004695957468356,293.066162109375,294.1499938964844,285.3500061035156,285.3500061035156,285.71514892578125,285.3500061035156,292.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016580345109,5.9896869061049074e-05,0.00094176112907,-0.0148619282990694,0.0,0.0,0.0,-0.0077951541170477,60.0,-5.027827739715576,-0.0,-6.84066208123113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09637451171875,0.0,0.0,9.395390225108712e-05,296.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09637451171875,0.0,0.0,9.893798414850608e-05,296.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09637451171875,0.0,0.0,7.307525811484084e-05,296.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0958557128906,0.0,0.0,9.893798414850608e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0982360839844,0.0,0.0,0.0004693191731348,293.06463623046875,294.1499938964844,285.3500061035156,285.3500061035156,285.7119140625,285.3500061035156,292.6494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010680416598,5.921484626014717e-05,0.0009418532135896,-0.014681925997138,0.0,0.0,0.0,-0.0077611948363482,60.0,-5.023620128631592,-0.0,-6.832606658235818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
