time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950927734375,0.0,0.0,9.389928891323508e-05,296.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950927734375,0.0,0.0,9.888047497952356e-05,296.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950927734375,0.0,0.0,7.303278107428923e-05,296.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0945739746094,0.0,0.0,9.888047497952356e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0969543457031,0.0,0.0,0.0004690463829319,293.0631103515625,294.1499938964844,285.3500061035156,285.3500061035156,285.7087097167969,285.3500061035156,292.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004861978814,5.8542125771055e-05,0.0009419440757483,-0.0145043758675456,0.0,0.0,0.0,-0.0077276993542909,60.0,-5.019421100616455,-0.0,-6.824666343163699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0925598144531,0.0,0.0,9.37936274567619e-05,296.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0925598144531,0.0,0.0,9.876920375972986e-05,296.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0925598144531,0.0,0.0,7.295059913303703e-05,296.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.092041015625,0.0,0.0,9.876920375972986e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943908691406,0.0,0.0,0.0004685185849666,293.06005859375,294.1499938964844,285.3500061035156,285.3500061035156,285.7023620605469,285.3500061035156,292.64385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999360345304,5.72405151615385e-05,0.0009421198046766,-0.0141608417034149,0.0,0.0,0.0,-0.0076628904789686,60.0,-5.011138439178467,-0.0,-6.809315067357602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0925598144531,0.0,0.0,9.37936274567619e-05,296.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0925598144531,0.0,0.0,9.876920375972986e-05,296.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0925598144531,0.0,0.0,7.295059913303703e-05,296.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.092041015625,0.0,0.0,9.876920375972986e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943908691406,0.0,0.0,0.0004685185849666,293.06005859375,294.1499938964844,285.3500061035156,285.3500061035156,285.7023620605469,285.3500061035156,292.64385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999360345304,5.72405151615385e-05,0.0009421198046766,-0.0141608417034149,0.0,0.0,0.0,-0.0076628904789686,60.0,-5.011138439178467,-0.0,-6.809315067357602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,9.369574399897827e-05,296.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,9.866613254416734e-05,296.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,7.287447078851983e-05,296.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894775390625,0.0,0.0,9.866613254416734e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.091796875,0.0,0.0,0.0004680296406149,293.0569763183594,294.1499938964844,285.3500061035156,285.3500061035156,285.6961669921875,285.3500061035156,292.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983173804357,5.603480167337693e-05,0.0009422825532965,-0.0138426134362816,0.0,0.0,0.0,-0.007602856028825,60.0,-5.00316333770752,-0.0,-6.79511131806976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,9.369574399897827e-05,296.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,9.866613254416734e-05,296.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,7.287447078851983e-05,296.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894775390625,0.0,0.0,9.866613254416734e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.091796875,0.0,0.0,0.0004680296406149,293.0569763183594,294.1499938964844,285.3500061035156,285.3500061035156,285.6961669921875,285.3500061035156,292.6401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983173804357,5.603480167337693e-05,0.0009422825532965,-0.0138426134362816,0.0,0.0,0.0,-0.007602856028825,60.0,-5.00316333770752,-0.0,-6.79511131806976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0874328613281,0.0,0.0,9.361001139041036e-05,296.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0874328613281,0.0,0.0,9.857585246209057e-05,296.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0874328613281,0.0,0.0,7.280778663698584e-05,296.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,9.857585246209057e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892028808594,0.0,0.0,0.0004676014068536,293.0539245605469,294.1499938964844,285.3500061035156,285.3500061035156,285.6900634765625,285.3500061035156,292.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974038694053,5.497870370163582e-05,0.0009424251620657,-0.0135638695210218,0.0,0.0,0.0,-0.0075502716936171,60.0,-4.995740413665772,-0.0,-6.78268108345037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0874328613281,0.0,0.0,9.361001139041036e-05,296.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0874328613281,0.0,0.0,9.857585246209057e-05,296.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0874328613281,0.0,0.0,7.280778663698584e-05,296.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,9.857585246209057e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892028808594,0.0,0.0,0.0004676014068536,293.0539245605469,294.1499938964844,285.3500061035156,285.3500061035156,285.6900634765625,285.3500061035156,292.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974038694053,5.497870370163582e-05,0.0009424251620657,-0.0135638695210218,0.0,0.0,0.0,-0.0075502716936171,60.0,-4.995740413665772,-0.0,-6.78268108345037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848388671875,0.0,0.0,9.353887435281648e-05,296.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848388671875,0.0,0.0,9.850093920249492e-05,296.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848388671875,0.0,0.0,7.275246025528759e-05,296.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843505859375,0.0,0.0,9.850093920249492e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08660888671875,0.0,0.0,0.0004672460490837,293.05084228515625,294.1499938964844,285.3500061035156,285.3500061035156,285.68408203125,285.3500061035156,292.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966460056602,5.410242374637164e-05,0.000942543556448,-0.0133325839415192,0.0,0.0,0.0,-0.0075066406279802,60.0,-4.988952159881592,-0.0,-6.772376792696377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848388671875,0.0,0.0,9.353887435281648e-05,296.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848388671875,0.0,0.0,9.850093920249492e-05,296.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848388671875,0.0,0.0,7.275246025528759e-05,296.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843505859375,0.0,0.0,9.850093920249492e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08660888671875,0.0,0.0,0.0004672460490837,293.05084228515625,294.1499938964844,285.3500061035156,285.3500061035156,285.68408203125,285.3500061035156,292.6328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966460056602,5.410242374637164e-05,0.000942543556448,-0.0133325839415192,0.0,0.0,0.0,-0.0075066406279802,60.0,-4.988952159881592,-0.0,-6.772376792696377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08355712890625,0.0,0.0,9.35093266889453e-05,296.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08355712890625,0.0,0.0,9.846981993177906e-05,296.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08355712890625,0.0,0.0,7.272947550518438e-05,296.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830383300781,0.0,0.0,9.846981993177906e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,0.0004670984344556,293.0492858886719,294.1499938964844,285.3500061035156,285.3500061035156,285.6811218261719,285.3500061035156,292.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963309857994,5.373837484512478e-05,0.0009425925672985,-0.013236497528851,0.0,0.0,0.0,-0.0074885133653879,60.0,-4.985913276672363,-0.0,-6.76809790434163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0822448730469,0.0,0.0,9.348521416541188e-05,296.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0822448730469,0.0,0.0,9.844443411566316e-05,296.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0822448730469,0.0,0.0,7.271071808645502e-05,296.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0817565917969,0.0,0.0,9.844443411566316e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.083984375,0.0,0.0,0.0004669780028052,293.0477294921875,294.1499938964844,285.3500061035156,285.3500061035156,285.6781921386719,285.3500061035156,292.629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960740571841,5.344137753127143e-05,0.0009426326723769,-0.013158107176423,0.0,0.0,0.0,-0.0074737258255481,60.0,-4.983119487762451,-0.0,-6.764608428966312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07965087890625,0.0,0.0,9.345163562102245e-05,296.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07965087890625,0.0,0.0,9.840907296165824e-05,296.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07965087890625,0.0,0.0,7.268460467457771e-05,296.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07916259765625,0.0,0.0,9.840907296165824e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08135986328125,0.0,0.0,0.0004668102774303,293.0446472167969,294.1499938964844,285.3500061035156,285.3500061035156,285.67242431640625,285.3500061035156,292.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957163129001,5.302776844473556e-05,0.0009426884935237,-0.0130489375442266,0.0,0.0,0.0,-0.0074531310237944,60.0,-4.978187561035156,-0.0,-6.75975044828192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07965087890625,0.0,0.0,9.345163562102245e-05,296.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07965087890625,0.0,0.0,9.840907296165824e-05,296.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07965087890625,0.0,0.0,7.268460467457771e-05,296.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07916259765625,0.0,0.0,9.840907296165824e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08135986328125,0.0,0.0,0.0004668102774303,293.0446472167969,294.1499938964844,285.3500061035156,285.3500061035156,285.67242431640625,285.3500061035156,292.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957163129001,5.302776844473556e-05,0.0009426884935237,-0.0130489375442266,0.0,0.0,0.0,-0.0074531310237944,60.0,-4.978187561035156,-0.0,-6.75975044828192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770263671875,0.0,0.0,9.344045247416945e-05,296.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770263671875,0.0,0.0,9.839729318628088e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770263671875,0.0,0.0,7.267590990522876e-05,296.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765380859375,0.0,0.0,9.839729318628088e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,0.0004667543980758,293.0415344238281,294.1499938964844,285.3500061035156,285.3500061035156,285.6667175292969,285.3500061035156,292.621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955969871953,5.2889994549332187e-05,0.0009427070035599,-0.0130125731229782,0.0,0.0,0.0,-0.0074462709017097,60.0,-4.974406719207764,-0.0,-6.75813183192986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770263671875,0.0,0.0,9.344045247416945e-05,296.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770263671875,0.0,0.0,9.839729318628088e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0770263671875,0.0,0.0,7.267590990522876e-05,296.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765380859375,0.0,0.0,9.839729318628088e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,0.0004667543980758,293.0415344238281,294.1499938964844,285.3500061035156,285.3500061035156,285.6667175292969,285.3500061035156,292.621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955969871953,5.2889994549332187e-05,0.0009427070035599,-0.0130125731229782,0.0,0.0,0.0,-0.0074462709017097,60.0,-4.974406719207764,-0.0,-6.75813183192986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07440185546875,0.0,0.0,9.345250145997852e-05,296.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07440185546875,0.0,0.0,9.840998245636e-05,296.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.07440185546875,0.0,0.0,7.268528133863583e-05,296.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0739440917969,0.0,0.0,9.840998245636e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760803222656,0.0,0.0,0.000466814613901,293.0384216308594,294.1499938964844,285.3500061035156,285.3500061035156,285.6611633300781,285.3500061035156,292.6181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957253932952,5.303844955051318e-05,0.0009426869219169,-0.01305175665766,0.0,0.0,0.0,-0.0074536623433232,60.0,-4.971865653991699,-0.0,-6.759875503803414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07440185546875,0.0,0.0,9.345250145997852e-05,296.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07440185546875,0.0,0.0,9.840998245636e-05,296.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.07440185546875,0.0,0.0,7.268528133863583e-05,296.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0739440917969,0.0,0.0,9.840998245636e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760803222656,0.0,0.0,0.000466814613901,293.0384216308594,294.1499938964844,285.3500061035156,285.3500061035156,285.6611633300781,285.3500061035156,292.6181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957253932952,5.303844955051318e-05,0.0009426869219169,-0.01305175665766,0.0,0.0,0.0,-0.0074536623433232,60.0,-4.971865653991699,-0.0,-6.759875503803414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07177734375,0.0,0.0,9.34882409637794e-05,296.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07177734375,0.0,0.0,9.844762098509818e-05,296.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07177734375,0.0,0.0,7.271307549672201e-05,296.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712890625,0.0,0.0,9.844762098509818e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,0.0004669931076932,293.0352783203125,294.1499938964844,285.3500061035156,285.3500061035156,285.6556701660156,285.3500061035156,292.6145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961060713976,5.347867409000173e-05,0.0009426273754797,-0.0131679512560367,0.0,0.0,0.0,-0.007475581485778,60.0,-4.970581531524658,-0.0,-6.765046833834276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07177734375,0.0,0.0,9.34882409637794e-05,296.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07177734375,0.0,0.0,9.844762098509818e-05,296.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07177734375,0.0,0.0,7.271307549672201e-05,296.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712890625,0.0,0.0,9.844762098509818e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,0.0004669931076932,293.0352783203125,294.1499938964844,285.3500061035156,285.3500061035156,285.6556701660156,285.3500061035156,292.6145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961060713976,5.347867409000173e-05,0.0009426273754797,-0.0131679512560367,0.0,0.0,0.0,-0.007475581485778,60.0,-4.970581531524658,-0.0,-6.765046833834276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0704345703125,0.0,0.0,9.351515473099424e-05,296.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0704345703125,0.0,0.0,9.847596084000544e-05,296.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0704345703125,0.0,0.0,7.273400842677802e-05,296.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0699768066406,0.0,0.0,9.847596084000544e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.07208251953125,0.0,0.0,0.0004671275673899,293.0337219238281,294.1499938964844,285.3500061035156,285.3500061035156,285.6529541015625,285.3500061035156,292.6127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963928023353,5.381021765060723e-05,0.0009425825555808,-0.0132554601877927,0.0,0.0,0.0,-0.0074920891784131,60.0,-4.970435619354248,-0.0,-6.76894273965445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0691223144531,0.0,0.0,9.354746725875884e-05,296.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0691223144531,0.0,0.0,9.850999049376696e-05,296.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0691223144531,0.0,0.0,7.275913958437741e-05,296.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686340332031,0.0,0.0,9.850999049376696e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707397460937,0.0,0.0,0.0004672889772336,293.0321655273437,294.1499938964844,285.3500061035156,285.3500061035156,285.6502685546875,285.3500061035156,292.6108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967370424419,5.4208296205615625e-05,0.0009425287134945,-0.0133605292066931,0.0,0.0,0.0,-0.0075119095854461,60.0,-4.97058629989624,-0.0,-6.773621663569429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0664367675781,0.0,0.0,9.362841228721663e-05,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0664367675781,0.0,0.0,9.859522106125952e-05,296.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0664367675781,0.0,0.0,7.282209844561294e-05,296.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06597900390625,0.0,0.0,9.859522106125952e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,0.0004676932876463,293.02899169921875,294.1499938964844,285.3500061035156,285.3500061035156,285.6449890136719,285.3500061035156,292.60723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997599447146,5.520536433323287e-05,0.0009423940791748,-0.0136236939579248,0.0,0.0,0.0,-0.0075615546666085,60.0,-4.971736907958984,-0.0,-6.785348460880415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0664367675781,0.0,0.0,9.362841228721663e-05,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0664367675781,0.0,0.0,9.859522106125952e-05,296.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0664367675781,0.0,0.0,7.282209844561294e-05,296.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06597900390625,0.0,0.0,9.859522106125952e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06805419921875,0.0,0.0,0.0004676932876463,293.02899169921875,294.1499938964844,285.3500061035156,285.3500061035156,285.6449890136719,285.3500061035156,292.60723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997599447146,5.520536433323287e-05,0.0009423940791748,-0.0136236939579248,0.0,0.0,0.0,-0.0075615546666085,60.0,-4.971736907958984,-0.0,-6.785348460880415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0637512207031,0.0,0.0,9.372961358167232e-05,296.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0637512207031,0.0,0.0,9.870179201243444e-05,296.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0637512207031,0.0,0.0,7.290080975508317e-05,296.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,9.870179201243444e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653686523437,0.0,0.0,0.0004681988211814,293.0258483886719,294.1499938964844,285.3500061035156,285.3500061035156,285.6397705078125,285.3500061035156,292.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986776858568,5.645201963488944e-05,0.0009422256262041,-0.0139527320861816,0.0,0.0,0.0,-0.0076236268505454,60.0,-4.974036693572998,-0.0,-6.80002472108754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0637512207031,0.0,0.0,9.372961358167232e-05,296.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0637512207031,0.0,0.0,9.870179201243444e-05,296.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0637512207031,0.0,0.0,7.290080975508317e-05,296.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,9.870179201243444e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653686523437,0.0,0.0,0.0004681988211814,293.0258483886719,294.1499938964844,285.3500061035156,285.3500061035156,285.6397705078125,285.3500061035156,292.6036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986776858568,5.645201963488944e-05,0.0009422256262041,-0.0139527320861816,0.0,0.0,0.0,-0.0076236268505454,60.0,-4.974036693572998,-0.0,-6.80002472108754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0610656738281,0.0,0.0,9.384827717440204e-05,296.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0610656738281,0.0,0.0,9.882674930850044e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0610656738281,0.0,0.0,7.299310527741909e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06060791015625,0.0,0.0,9.882674930850044e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626525878906,0.0,0.0,0.0004687915497925,293.0226745605469,294.1499938964844,285.3500061035156,285.3500061035156,285.6346740722656,285.3500061035156,292.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999419562518,5.79137667955365e-05,0.0009420281858183,-0.0143385343253612,0.0,0.0,0.0,-0.0076964092440903,60.0,-4.977340221405029,-0.0,-6.817253250801515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0610656738281,0.0,0.0,9.384827717440204e-05,296.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0610656738281,0.0,0.0,9.882674930850044e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0610656738281,0.0,0.0,7.299310527741909e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06060791015625,0.0,0.0,9.882674930850044e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626525878906,0.0,0.0,0.0004687915497925,293.0226745605469,294.1499938964844,285.3500061035156,285.3500061035156,285.6346740722656,285.3500061035156,292.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999419562518,5.79137667955365e-05,0.0009420281858183,-0.0143385343253612,0.0,0.0,0.0,-0.0076964092440903,60.0,-4.977340221405029,-0.0,-6.817253250801515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.058349609375,0.0,0.0,9.39808232942596e-05,296.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.058349609375,0.0,0.0,9.896633127937092e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.058349609375,0.0,0.0,7.309619832085446e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578918457031,0.0,0.0,9.896633127937092e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599060058594,0.0,0.0,0.0004694536910392,293.0194702148437,294.1499938964844,285.3500061035156,285.3500061035156,285.629638671875,285.3500061035156,292.5963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013541905209,5.954659354756586e-05,0.0009418076369911,-0.0147694824263453,0.0,0.0,0.0,-0.0077777090482413,60.0,-4.981465816497803,-0.0,-6.836524590880799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.058349609375,0.0,0.0,9.39808232942596e-05,296.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.058349609375,0.0,0.0,9.896633127937092e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.058349609375,0.0,0.0,7.309619832085446e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578918457031,0.0,0.0,9.896633127937092e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0599060058594,0.0,0.0,0.0004694536910392,293.0194702148437,294.1499938964844,285.3500061035156,285.3500061035156,285.629638671875,285.3500061035156,292.5963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013541905209,5.954659354756586e-05,0.0009418076369911,-0.0147694824263453,0.0,0.0,0.0,-0.0077777090482413,60.0,-4.981465816497803,-0.0,-6.836524590880799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569763183594,0.0,0.0,9.405129094375296e-05,296.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569763183594,0.0,0.0,9.9040538771078e-05,296.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569763183594,0.0,0.0,7.31510081095621e-05,296.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0565490722656,0.0,0.0,9.9040538771078e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585327148437,0.0,0.0,0.0004698057018686,293.01788330078125,294.1499938964844,285.3500061035156,285.3500061035156,285.62713623046875,285.3500061035156,292.59454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021050693467,6.041466622264125e-05,0.000941690406762,-0.0149985877797007,0.0,0.0,0.0,-0.0078209312632679,60.0,-4.983791351318359,-0.0,-6.84678056472876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556030273437,0.0,0.0,9.412399958819152e-05,296.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556030273437,0.0,0.0,9.911710367305204e-05,296.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556030273437,0.0,0.0,7.320755685213953e-05,296.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.05517578125,0.0,0.0,9.911710367305204e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0571594238281,0.0,0.0,0.000470168859465,293.01629638671875,294.1499938964844,285.3500061035156,285.3500061035156,285.62469482421875,285.3500061035156,292.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028796968981,6.131028931122273e-05,0.000941569393035,-0.0152349611744284,0.0,0.0,0.0,-0.0078655257821083,60.0,-4.98625373840332,-0.0,-6.857370493662529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0528564453125,0.0,0.0,9.427439363207668e-05,296.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0528564453125,0.0,0.0,9.927547944243996e-05,296.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0528564453125,0.0,0.0,7.332452514674515e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05242919921875,0.0,0.0,9.927547944243996e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.05438232421875,0.0,0.0,0.0004709201166406,293.0130615234375,294.1499938964844,285.3500061035156,285.3500061035156,285.61981201171875,285.3500061035156,292.589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044821538031,6.316291546681896e-05,0.0009413192165084,-0.0157239008694887,0.0,0.0,0.0,-0.0079577704891562,60.0,-4.9915032386779785,-0.0,-6.879301395201767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0528564453125,0.0,0.0,9.427439363207668e-05,296.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0528564453125,0.0,0.0,9.927547944243996e-05,296.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0528564453125,0.0,0.0,7.332452514674515e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05242919921875,0.0,0.0,9.927547944243996e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.05438232421875,0.0,0.0,0.0004709201166406,293.0130615234375,294.1499938964844,285.3500061035156,285.3500061035156,285.61981201171875,285.3500061035156,292.589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044821538031,6.316291546681896e-05,0.0009413192165084,-0.0157239008694887,0.0,0.0,0.0,-0.0079577704891562,60.0,-4.9915032386779785,-0.0,-6.879301395201767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05010986328125,0.0,0.0,9.442860027775168e-05,296.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05010986328125,0.0,0.0,9.94378569885157e-05,296.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05010986328125,0.0,0.0,7.344446203205734e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0496826171875,0.0,0.0,9.94378569885157e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516052246094,0.0,0.0,0.0004716904077213,293.0098571777344,294.1499938964844,285.3500061035156,285.3500061035156,285.6150207519531,285.3500061035156,292.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100612512324,6.50624861009419e-05,0.0009410626371391,-0.0162252187728881,0.0,0.0,0.0,-0.0080523518845438,60.0,-4.997042179107666,-0.0,-6.901824889382624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05010986328125,0.0,0.0,9.442860027775168e-05,296.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05010986328125,0.0,0.0,9.94378569885157e-05,296.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05010986328125,0.0,0.0,7.344446203205734e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0496826171875,0.0,0.0,9.94378569885157e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516052246094,0.0,0.0,0.0004716904077213,293.0098571777344,294.1499938964844,285.3500061035156,285.3500061035156,285.6150207519531,285.3500061035156,292.5854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100612512324,6.50624861009419e-05,0.0009410626371391,-0.0162252187728881,0.0,0.0,0.0,-0.0080523518845438,60.0,-4.997042179107666,-0.0,-6.901824889382624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473327636719,0.0,0.0,9.458359272684902e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473327636719,0.0,0.0,9.960107126971708e-05,296.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473327636719,0.0,0.0,7.356501737376675e-05,296.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469055175781,0.0,0.0,9.960107126971708e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487976074219,0.0,0.0,0.0004724646278191,293.006591796875,294.1499938964844,285.3500061035156,285.3500061035156,285.6103210449219,285.3500061035156,292.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077765909954,6.697176286252216e-05,0.0009408048354089,-0.0167290847748518,0.0,0.0,0.0,-0.0081474175676703,60.0,-5.002711772918701,-0.0,-6.924500439708936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473327636719,0.0,0.0,9.458359272684902e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473327636719,0.0,0.0,9.960107126971708e-05,296.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473327636719,0.0,0.0,7.356501737376675e-05,296.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469055175781,0.0,0.0,9.960107126971708e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487976074219,0.0,0.0,0.0004724646278191,293.006591796875,294.1499938964844,285.3500061035156,285.3500061035156,285.6103210449219,285.3500061035156,292.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077765909954,6.697176286252216e-05,0.0009408048354089,-0.0167290847748518,0.0,0.0,0.0,-0.0081474175676703,60.0,-5.002711772918701,-0.0,-6.924500439708936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445251464844,0.0,0.0,9.473678801441564e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445251464844,0.0,0.0,9.976240107789636e-05,296.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445251464844,0.0,0.0,7.368416845565662e-05,296.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04412841796875,0.0,0.0,9.976240107789636e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0459899902344,0.0,0.0,0.0004732298839371,293.0033569335937,294.1499938964844,285.3500061035156,285.3500061035156,285.6056823730469,285.3500061035156,292.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094089666381,6.885897892061621e-05,0.0009405500022694,-0.0172271188348531,0.0,0.0,0.0,-0.0082413842901587,60.0,-5.00836181640625,-0.0,-6.946950747988012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445251464844,0.0,0.0,9.473678801441564e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445251464844,0.0,0.0,9.976240107789636e-05,296.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445251464844,0.0,0.0,7.368416845565662e-05,296.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04412841796875,0.0,0.0,9.976240107789636e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0459899902344,0.0,0.0,0.0004732298839371,293.0033569335937,294.1499938964844,285.3500061035156,285.3500061035156,285.6056823730469,285.3500061035156,292.5782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094089666381,6.885897892061621e-05,0.0009405500022694,-0.0172271188348531,0.0,0.0,0.0,-0.0082413842901587,60.0,-5.00836181640625,-0.0,-6.946950747988012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,9.481184679316355e-05,296.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,9.984143980545924e-05,296.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,7.374254346359521e-05,296.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.042724609375,0.0,0.0,9.984143980545924e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445861816406,0.0,0.0,0.0004736047994811,293.001708984375,294.1499938964844,285.3500061035156,285.3500061035156,285.6033935546875,285.3500061035156,292.5764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102086234837,6.97835348546505e-05,0.0009404250886291,-0.0174711011350154,0.0,0.0,0.0,-0.0082874195650219,60.0,-5.011136054992676,-0.0,-6.957962028764086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0417175292969,0.0,0.0,9.488527575740592e-05,296.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0417175292969,0.0,0.0,9.991876868298276e-05,296.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0417175292969,0.0,0.0,7.379965973086655e-05,296.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04132080078125,0.0,0.0,9.991876868298276e-05,296.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431823730469,0.0,0.0,0.0004739715950563,293.0000915527344,294.1499938964844,285.3500061035156,285.3500061035156,285.6011047363281,285.3500061035156,292.5746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109910508617,7.068813283694908e-05,0.0009403029107488,-0.0177098140120506,0.0,0.0,0.0,-0.0083324601873755,60.0,-5.013847827911377,-0.0,-6.968744514779246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
