time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11854020,296.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389099121094,0.0,0.0,9.502648026682436e-05,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389099121094,0.0,0.0,0.0001000674601527,296.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03887939453125,0.0,0.0,7.390948303509504e-05,296.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384826660156,0.0,0.0,0.0001000674601527,296.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0403137207031,0.0,0.0,0.0004746769554913,292.996826171875,294.1499938964844,285.3500061035156,285.3500061035156,285.5966186523437,285.3500061035156,292.571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012495602481,7.242756691994146e-05,0.000940068042837,-0.0181688256561756,0.0,0.0,0.0,-0.0084190685302019,60.0,-5.019035339355469,-0.0,-6.98950088917627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389099121094,0.0,0.0,9.502648026682436e-05,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389099121094,0.0,0.0,0.0001000674601527,296.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03887939453125,0.0,0.0,7.390948303509504e-05,296.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384826660156,0.0,0.0,0.0001000674601527,296.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0403137207031,0.0,0.0,0.0004746769554913,292.996826171875,294.1499938964844,285.3500061035156,285.3500061035156,285.5966186523437,285.3500061035156,292.571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012495602481,7.242756691994146e-05,0.000940068042837,-0.0181688256561756,0.0,0.0,0.0,-0.0084190685302019,60.0,-5.019035339355469,-0.0,-6.98950088917627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360717773437,0.0,0.0,9.515840793028474e-05,296.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360717773437,0.0,0.0,0.0001002063872874,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360717773437,0.0,0.0,7.401209586532786e-05,296.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.03564453125,0.0,0.0,0.0001002063872874,296.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374755859375,0.0,0.0,0.0004753359535243,292.9935302734375,294.1499938964844,285.3500061035156,285.3500061035156,285.5921936035156,285.3500061035156,292.56744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139013174921,7.405274664051831e-05,0.0009398485417477,-0.0185976754873991,0.0,0.0,0.0,-0.0084999892860651,60.0,-5.023773670196533,-0.0,-7.008922153772802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360717773437,0.0,0.0,9.515840793028474e-05,296.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360717773437,0.0,0.0,0.0001002063872874,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360717773437,0.0,0.0,7.401209586532786e-05,296.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.03564453125,0.0,0.0,0.0001002063872874,296.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0374755859375,0.0,0.0,0.0004753359535243,292.9935302734375,294.1499938964844,285.3500061035156,285.3500061035156,285.5921936035156,285.3500061035156,292.56744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139013174921,7.405274664051831e-05,0.0009398485417477,-0.0185976754873991,0.0,0.0,0.0,-0.0084999892860651,60.0,-5.023773670196533,-0.0,-7.008922153772802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.033203125,0.0,0.0,9.527927613817155e-05,296.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.033203125,0.0,0.0,0.000100333665614,296.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.033203125,0.0,0.0,7.410610851366073e-05,296.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328063964844,0.0,0.0,0.000100333665614,296.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0346069335937,0.0,0.0,0.0004759397124871,292.990234375,294.1499938964844,285.3500061035156,285.3500061035156,285.5878601074219,285.3500061035156,292.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151892201974,7.554166950285435e-05,0.0009396474924869,-0.0189905613660812,0.0,0.0,0.0,-0.0085741244256496,60.0,-5.027968883514404,-0.0,-7.02673830232925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.033203125,0.0,0.0,9.527927613817155e-05,296.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.033203125,0.0,0.0,0.000100333665614,296.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.033203125,0.0,0.0,7.410610851366073e-05,296.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328063964844,0.0,0.0,0.000100333665614,296.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0346069335937,0.0,0.0,0.0004759397124871,292.990234375,294.1499938964844,285.3500061035156,285.3500061035156,285.5878601074219,285.3500061035156,292.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151892201974,7.554166950285435e-05,0.0009396474924869,-0.0189905613660812,0.0,0.0,0.0,-0.0085741244256496,60.0,-5.027968883514404,-0.0,-7.02673830232925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.03033447265625,0.0,0.0,9.538783342577516e-05,296.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03033447265625,0.0,0.0,0.00010044798546,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03033447265625,0.0,0.0,7.419053872581571e-05,296.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299377441406,0.0,0.0,0.00010044798546,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317077636719,0.0,0.0,0.0004764819750562,292.9869079589844,294.1499938964844,285.3500061035156,285.3500061035156,285.58355712890625,285.3500061035156,292.5602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163459228351,7.687891775276512e-05,0.0009394669323228,-0.0193434171378612,0.0,0.0,0.0,-0.0086407084017992,60.0,-5.031544208526611,-0.0,-7.042758909392435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.03033447265625,0.0,0.0,9.538783342577516e-05,296.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03033447265625,0.0,0.0,0.00010044798546,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03033447265625,0.0,0.0,7.419053872581571e-05,296.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299377441406,0.0,0.0,0.00010044798546,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317077636719,0.0,0.0,0.0004764819750562,292.9869079589844,294.1499938964844,285.3500061035156,285.3500061035156,285.58355712890625,285.3500061035156,292.5602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163459228351,7.687891775276512e-05,0.0009394669323228,-0.0193434171378612,0.0,0.0,0.0,-0.0086407084017992,60.0,-5.031544208526611,-0.0,-7.042758909392435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289001464844,0.0,0.0,9.543721535010263e-05,296.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289001464844,0.0,0.0,0.0001004999794531,296.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289001464844,0.0,0.0,7.422894123010337e-05,296.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02850341796875,0.0,0.0,0.0001004999794531,296.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0302734375,0.0,0.0,0.0004767286591231,292.9852600097656,294.1499938964844,285.3500061035156,285.3500061035156,285.5814514160156,285.3500061035156,292.55841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168720036745,7.748721691314131e-05,0.0009393848013132,-0.0195039249956607,0.0,0.0,0.0,-0.0086709959432482,60.0,-5.033080577850342,-0.0,-7.05005263057501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0274658203125,0.0,0.0,9.548323578201234e-05,296.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0274658203125,0.0,0.0,0.0001005484446068,296.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0274658203125,0.0,0.0,7.426473894156516e-05,296.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0270690917969,0.0,0.0,0.0001005484446068,296.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02880859375,0.0,0.0,0.0004769585211761,292.98358154296875,294.1499938964844,285.3500061035156,285.3500061035156,285.5793762207031,285.3500061035156,292.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101736234501,7.805414497852325e-05,0.0009393082582391,-0.0196535158902406,0.0,0.0,0.0,-0.0086992243304848,60.0,-5.034443378448486,-0.0,-7.056853945641707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245666503906,0.0,0.0,9.5565032097511e-05,296.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245666503906,0.0,0.0,0.000100634584669,296.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245666503906,0.0,0.0,7.432835991494358e-05,296.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242004394531,0.0,0.0,0.000100634584669,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0259094238281,0.0,0.0,0.0004773671389557,292.9802551269531,294.1499938964844,285.3500061035156,285.3500061035156,285.5752258300781,285.3500061035156,292.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182339465245,7.906179234851152e-05,0.0009391722269356,-0.0199193898588418,0.0,0.0,0.0,-0.0087493965402245,60.0,-5.036645412445068,-0.0,-7.068950225175288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245666503906,0.0,0.0,9.5565032097511e-05,296.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245666503906,0.0,0.0,0.000100634584669,296.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245666503906,0.0,0.0,7.432835991494358e-05,296.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242004394531,0.0,0.0,0.000100634584669,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0259094238281,0.0,0.0,0.0004773671389557,292.9802551269531,294.1499938964844,285.3500061035156,285.3500061035156,285.5752258300781,285.3500061035156,292.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182339465245,7.906179234851152e-05,0.0009391722269356,-0.0199193898588418,0.0,0.0,0.0,-0.0087493965402245,60.0,-5.036645412445068,-0.0,-7.068950225175288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02166748046875,0.0,0.0,9.563304774928838e-05,296.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.02166748046875,0.0,0.0,0.0001007062019198,296.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02166748046875,0.0,0.0,7.438125612679869e-05,296.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02130126953125,0.0,0.0,0.0001007062019198,296.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229797363281,0.0,0.0,0.0004777068679686,292.9769287109375,294.1499938964844,285.3500061035156,285.3500061035156,285.5711669921875,285.3500061035156,292.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189587483182,7.989960431586951e-05,0.0009390590712428,-0.0201404504477977,0.0,0.0,0.0,-0.0087911123409867,60.0,-5.038112163543701,-0.0,-7.079015063027327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02166748046875,0.0,0.0,9.563304774928838e-05,296.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.02166748046875,0.0,0.0,0.0001007062019198,296.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02166748046875,0.0,0.0,7.438125612679869e-05,296.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02130126953125,0.0,0.0,0.0001007062019198,296.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229797363281,0.0,0.0,0.0004777068679686,292.9769287109375,294.1499938964844,285.3500061035156,285.3500061035156,285.5711669921875,285.3500061035156,292.5494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189587483182,7.989960431586951e-05,0.0009390590712428,-0.0201404504477977,0.0,0.0,0.0,-0.0087911123409867,60.0,-5.038112163543701,-0.0,-7.079015063027327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01873779296875,0.0,0.0,9.569914254825562e-05,296.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01873779296875,0.0,0.0,0.0001007758037303,296.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01873779296875,0.0,0.0,7.443266804330051e-05,296.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01837158203125,0.0,0.0,0.0001007758037303,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,0.0004780370509251,292.9735717773437,294.1499938964844,285.3500061035156,285.3490600585937,285.56719970703125,285.3500061035156,292.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196629445999,8.071383490459993e-05,0.0009389491169713,-0.0203552842140197,0.0,0.0,0.0,-0.0088316537439823,60.0,-5.039112091064453,-0.0,-7.088804210297894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01873779296875,0.0,0.0,9.569914254825562e-05,296.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01873779296875,0.0,0.0,0.0001007758037303,296.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01873779296875,0.0,0.0,7.443266804330051e-05,296.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01837158203125,0.0,0.0,0.0001007758037303,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,0.0004780370509251,292.9735717773437,294.1499938964844,285.3500061035156,285.3490600585937,285.56719970703125,285.3500061035156,292.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196629445999,8.071383490459993e-05,0.0009389491169713,-0.0203552842140197,0.0,0.0,0.0,-0.0088316537439823,60.0,-5.039112091064453,-0.0,-7.088804210297894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.01580810546875,0.0,0.0,9.577584569342434e-05,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01580810546875,0.0,0.0,0.0001008565741358,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.01580810546875,0.0,0.0,7.44923236197792e-05,296.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01544189453125,0.0,0.0,0.0001008565741358,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0171203613281,0.0,0.0,0.0004784201737493,292.97021484375,294.1499938964844,285.3500061035156,285.3463439941406,285.5632629394531,285.3500061035156,292.5422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204801801592,8.165867620846257e-05,0.0009388214675709,-0.0206045787781476,0.0,0.0,0.0,-0.0088786985725164,60.0,-5.040361881256104,-0.0,-7.100171472984584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.01580810546875,0.0,0.0,9.577584569342434e-05,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01580810546875,0.0,0.0,0.0001008565741358,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.01580810546875,0.0,0.0,7.44923236197792e-05,296.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01544189453125,0.0,0.0,0.0001008565741358,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0171203613281,0.0,0.0,0.0004784201737493,292.97021484375,294.1499938964844,285.3500061035156,285.3463439941406,285.5632629394531,285.3500061035156,292.5422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204801801592,8.165867620846257e-05,0.0009388214675709,-0.0206045787781476,0.0,0.0,0.0,-0.0088786985725164,60.0,-5.040361881256104,-0.0,-7.100171472984584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01434326171875,0.0,0.0,9.581838821759447e-05,296.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01434326171875,0.0,0.0,0.0001009013722068,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.01434326171875,0.0,0.0,7.452540739905089e-05,296.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01397705078125,0.0,0.0,0.0001009013722068,296.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.015625,0.0,0.0,0.0004786326608154,292.9685363769531,294.1499938964844,285.3500061035156,285.3443298339844,285.56134033203125,285.3500061035156,292.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020933385007,8.218271977966651e-05,0.0009387506288476,-0.0207428447902202,0.0,0.0,0.0,-0.0089047905057668,60.0,-5.041187286376953,-0.0,-7.106480381935398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01287841796875,0.0,0.0,9.586334635969251e-05,296.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01287841796875,0.0,0.0,0.000100948716863,296.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01287841796875,0.0,0.0,7.456038292730227e-05,296.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01251220703125,0.0,0.0,0.000100948716863,296.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01416015625,0.0,0.0,0.0004788572550751,292.96685791015625,294.1499938964844,285.3500061035156,285.3419189453125,285.5594177246094,285.3500061035156,292.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214124340564,8.273658022517338e-05,0.0009386757737956,-0.020888976752758,0.0,0.0,0.0,-0.0089323678985238,60.0,-5.042140960693359,-0.0,-7.113150957138714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0099182128906,0.0,0.0,9.59609606070444e-05,296.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0099182128906,0.0,0.0,0.0001010515115922,296.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0099182128906,0.0,0.0,7.463630026904866e-05,296.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0095520019531,0.0,0.0,0.0001010515115922,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,0.0004793448606505,292.9634704589844,294.1499938964844,285.3500061035156,285.3359375,285.5556335449219,285.3500061035156,292.53497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224524885416,8.393907046411186e-05,0.0009385133744217,-0.0212062392383813,0.0,0.0,0.0,-0.0089922416955232,60.0,-5.044426918029785,-0.0,-7.12764460786275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0099182128906,0.0,0.0,9.59609606070444e-05,296.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0099182128906,0.0,0.0,0.0001010515115922,296.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0099182128906,0.0,0.0,7.463630026904866e-05,296.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0095520019531,0.0,0.0,0.0001010515115922,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,0.0004793448606505,292.9634704589844,294.1499938964844,285.3500061035156,285.3359375,285.5556335449219,285.3500061035156,292.53497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224524885416,8.393907046411186e-05,0.0009385133744217,-0.0212062392383813,0.0,0.0,0.0,-0.0089922416955232,60.0,-5.044426918029785,-0.0,-7.12764460786275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069580078125,0.0,0.0,9.606821549823508e-05,296.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069580078125,0.0,0.0,0.0001011644562822,296.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069580078125,0.0,0.0,7.471971912309527e-05,296.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.006591796875,0.0,0.0,0.0001011644562822,296.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0081787109375,0.0,0.0,0.0004798806330654,292.9600830078125,294.1499938964844,285.3500061035156,285.3284912109375,285.55194091796875,285.3500061035156,292.5313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235952213406,8.526028250344098e-05,0.0009383349097333,-0.0215548165142536,0.0,0.0,0.0,-0.0090580256655812,60.0,-5.047237396240234,-0.0,-7.143586344682262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069580078125,0.0,0.0,9.606821549823508e-05,296.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069580078125,0.0,0.0,0.0001011644562822,296.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069580078125,0.0,0.0,7.471971912309527e-05,296.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.006591796875,0.0,0.0,0.0001011644562822,296.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0081787109375,0.0,0.0,0.0004798806330654,292.9600830078125,294.1499938964844,285.3500061035156,285.3284912109375,285.55194091796875,285.3500061035156,292.5313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235952213406,8.526028250344098e-05,0.0009383349097333,-0.0215548165142536,0.0,0.0,0.0,-0.0090580256655812,60.0,-5.047237396240234,-0.0,-7.143586344682262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00396728515625,0.0,0.0,9.618357580620795e-05,296.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.00396728515625,0.0,0.0,0.0001012859356706,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00396728515625,0.0,0.0,7.480944623239338e-05,296.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0036315917969,0.0,0.0,0.0001012859356706,296.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00518798828125,0.0,0.0,0.0004804568598046,292.9566955566406,294.1499938964844,285.3500061035156,285.3196716308594,285.5482788085937,285.3500061035156,292.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248242178931,8.668134250910953e-05,0.0009381429408676,-0.0219297278672456,0.0,0.0,0.0,-0.009128781966865,60.0,-5.050497531890869,-0.0,-7.16075234663549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00396728515625,0.0,0.0,9.618357580620795e-05,296.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.00396728515625,0.0,0.0,0.0001012859356706,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00396728515625,0.0,0.0,7.480944623239338e-05,296.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0036315917969,0.0,0.0,0.0001012859356706,296.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00518798828125,0.0,0.0,0.0004804568598046,292.9566955566406,294.1499938964844,285.3500061035156,285.3196716308594,285.5482788085937,285.3500061035156,292.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248242178931,8.668134250910953e-05,0.0009381429408676,-0.0219297278672456,0.0,0.0,0.0,-0.009128781966865,60.0,-5.050497531890869,-0.0,-7.16075234663549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009765625,0.0,0.0,9.63056882028468e-05,296.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009765625,0.0,0.0,0.0001014145309454,296.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009765625,0.0,0.0,7.490442658308893e-05,296.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0006408691406,0.0,0.0,0.0001014145309454,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021667480469,0.0,0.0,0.000481066876091,292.9532775878906,294.1499938964844,285.3500061035156,285.30963134765625,285.5447082519531,285.3500061035156,292.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261253919452,8.818567584967241e-05,0.0009379397379234,-0.0223265998065471,0.0,0.0,0.0,-0.009203684516251,60.0,-5.054141521453857,-0.0,-7.1789472144701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009765625,0.0,0.0,9.63056882028468e-05,296.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009765625,0.0,0.0,0.0001014145309454,296.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009765625,0.0,0.0,7.490442658308893e-05,296.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0006408691406,0.0,0.0,0.0001014145309454,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0021667480469,0.0,0.0,0.000481066876091,292.9532775878906,294.1499938964844,285.3500061035156,285.30963134765625,285.5447082519531,285.3500061035156,292.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261253919452,8.818567584967241e-05,0.0009379397379234,-0.0223265998065471,0.0,0.0,0.0,-0.009203684516251,60.0,-5.054141521453857,-0.0,-7.1789472144701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9994812011719,0.0,0.0,9.636882168706506e-05,296.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9994812011719,0.0,0.0,0.0001014810113701,296.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9994506835937,0.0,0.0,7.495352474506944e-05,296.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9991149902344,0.0,0.0,0.0001014810113701,296.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.00067138671875,0.0,0.0,0.000481382216094,292.9515686035156,294.1499938964844,285.3500061035156,285.3041687011719,285.5429382324219,285.3500061035156,292.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267980396747,8.896335930330679e-05,0.0009378347313031,-0.0225317645817995,0.0,0.0,0.0,-0.0092424061149358,60.0,-5.056087493896484,-0.0,-7.188361905718922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979553222656,0.0,0.0,9.64328573900275e-05,296.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979553222656,0.0,0.0,0.0001015484449453,296.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979553222656,0.0,0.0,7.500333595089614e-05,296.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.99761962890625,0.0,0.0,0.0001015484449453,296.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9991455078125,0.0,0.0,0.0004817020962946,292.9498596191406,294.1499938964844,285.3500061035156,285.2984313964844,285.5411682128906,285.3500061035156,292.5205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274804662913,8.975223317975178e-05,0.0009377282112836,-0.022739877924323,0.0,0.0,0.0,-0.0092816855758428,60.0,-5.0580925941467285,-0.0,-7.197918705514894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,9.65623403317295e-05,296.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,0.000101684796391,296.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,7.510404248023406e-05,296.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945983886719,0.0,0.0,0.000101684796391,296.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9961242675781,0.0,0.0,0.0004823488998226,292.9464416503906,294.1499938964844,285.3500061035156,285.2862243652344,285.5377197265625,285.3500061035156,292.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288599878549,9.134730498772116e-05,0.0009375126683153,-0.0231606662273406,0.0,0.0,0.0,-0.0093611059710383,60.0,-5.062199115753174,-0.0,-7.217261099867758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,9.65623403317295e-05,296.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,0.000101684796391,296.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.99493408203125,0.0,0.0,7.510404248023406e-05,296.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945983886719,0.0,0.0,0.000101684796391,296.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9961242675781,0.0,0.0,0.0004823488998226,292.9464416503906,294.1499938964844,285.3500061035156,285.2862243652344,285.5377197265625,285.3500061035156,292.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288599878549,9.134730498772116e-05,0.0009375126683153,-0.0231606662273406,0.0,0.0,0.0,-0.0093611059710383,60.0,-5.062199115753174,-0.0,-7.217261099867758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9919128417969,0.0,0.0,9.669236169429496e-05,296.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9919128417969,0.0,0.0,0.0001018217080854,296.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99188232421875,0.0,0.0,7.520517101511359e-05,296.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9915771484375,0.0,0.0,0.0001018217080854,296.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930725097656,0.0,0.0,0.0004829983517993,292.9429931640625,294.1499938964844,285.3500061035156,285.2731018066406,285.5343322753906,285.3500061035156,292.5133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302453301846,9.294893243350089e-05,0.0009372963686473,-0.0235831718891859,0.0,0.0,0.0,-0.0094408523291349,60.0,-5.066378593444824,-0.0,-7.236709365088245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856000,296.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9919128417969,0.0,0.0,9.669236169429496e-05,296.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9919128417969,0.0,0.0,0.0001018217080854,296.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99188232421875,0.0,0.0,7.520517101511359e-05,296.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9915771484375,0.0,0.0,0.0001018217080854,296.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930725097656,0.0,0.0,0.0004829983517993,292.9429931640625,294.1499938964844,285.3500061035156,285.2731018066406,285.5343322753906,285.3500061035156,292.5133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302453301846,9.294893243350089e-05,0.0009372963686473,-0.0235831718891859,0.0,0.0,0.0,-0.0094408523291349,60.0,-5.066378593444824,-0.0,-7.236709365088245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9888610839844,0.0,0.0,9.6820222097449e-05,296.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9888610839844,0.0,0.0,0.000101956356957,296.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9888610839844,0.0,0.0,7.530461880378425e-05,296.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.988525390625,0.0,0.0,0.000101956356957,296.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.989990234375,0.0,0.0,0.0004836370644625,292.9395446777344,294.1499938964844,285.3500061035156,285.2591857910156,285.5309753417969,285.3500061035156,292.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031607738696,9.45240826695226e-05,0.0009370836778543,-0.0239986795932054,0.0,0.0,0.0,-0.0095192808657884,60.0,-5.070515155792236,-0.0,-7.25586204453066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9888610839844,0.0,0.0,9.6820222097449e-05,296.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9888610839844,0.0,0.0,0.000101956356957,296.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9888610839844,0.0,0.0,7.530461880378425e-05,296.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.988525390625,0.0,0.0,0.000101956356957,296.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.989990234375,0.0,0.0,0.0004836370644625,292.9395446777344,294.1499938964844,285.3500061035156,285.2591857910156,285.5309753417969,285.3500061035156,292.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031607738696,9.45240826695226e-05,0.0009370836778543,-0.0239986795932054,0.0,0.0,0.0,-0.0095192808657884,60.0,-5.070515155792236,-0.0,-7.25586204453066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9857788085937,0.0,0.0,9.694299660623074e-05,296.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9857788085937,0.0,0.0,0.0001020856434479,296.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9857788085937,0.0,0.0,7.54001084715128e-05,296.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9854736328125,0.0,0.0,0.0001020856434479,296.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869384765625,0.0,0.0,0.0004842503403779,292.93609619140625,294.1499938964844,285.3500061035156,285.2445678710937,285.5276794433594,285.3500061035156,292.506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329158976674,9.6036477771122e-05,0.0009368794271722,-0.0243976227939128,0.0,0.0,0.0,-0.0095945857465267,60.0,-5.074457168579102,-0.0,-7.274275048985146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9857788085937,0.0,0.0,9.694299660623074e-05,296.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9857788085937,0.0,0.0,0.0001020856434479,296.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9857788085937,0.0,0.0,7.54001084715128e-05,296.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9854736328125,0.0,0.0,0.0001020856434479,296.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869384765625,0.0,0.0,0.0004842503403779,292.93609619140625,294.1499938964844,285.3500061035156,285.2445678710937,285.5276794433594,285.3500061035156,292.506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329158976674,9.6036477771122e-05,0.0009368794271722,-0.0243976227939128,0.0,0.0,0.0,-0.0095945857465267,60.0,-5.074457168579102,-0.0,-7.274275048985146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842529296875,0.0,0.0,9.700158261694014e-05,296.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842529296875,0.0,0.0,0.0001021473362925,296.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842529296875,0.0,0.0,7.544567051809281e-05,296.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.98394775390625,0.0,0.0,0.0001021473362925,296.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9853820800781,0.0,0.0,0.0004845429793931,292.9343566894531,294.1499938964844,285.3500061035156,285.2370300292969,285.52606201171875,285.3500061035156,292.5043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335400002077,9.675813635112718e-05,0.0009367818711325,-0.0245879795402288,0.0,0.0,0.0,-0.0096305171027779,60.0,-5.076300144195557,-0.0,-7.28306943642565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98272705078125,0.0,0.0,9.705764387035742e-05,296.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.98272705078125,0.0,0.0,0.0001022063734126,296.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98272705078125,0.0,0.0,7.548927533207461e-05,296.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823913574219,0.0,0.0,0.0001022063734126,296.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9838256835937,0.0,0.0,0.0004848230164498,292.9326171875,294.1499938964844,285.3500061035156,285.2293701171875,285.5244445800781,285.3500061035156,292.5024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034137327224,9.744876297190784e-05,0.0009366886224597,-0.0247701462358236,0.0,0.0,0.0,-0.0096649043262004,60.0,-5.078033924102783,-0.0,-7.291490078387143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9796447753906,0.0,0.0,9.716106433188544e-05,296.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9796447753906,0.0,0.0,0.0001023152799461,296.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9796142578125,0.0,0.0,7.556971831945702e-05,296.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97930908203125,0.0,0.0,0.0001023152799461,296.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9807434082031,0.0,0.0,0.0004853396385442,292.9291687011719,294.1499938964844,285.3500061035156,285.2137145996094,285.5212707519531,285.3500061035156,292.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352394310757,9.87227977020666e-05,0.0009365166188217,-0.0251061972230672,0.0,0.0,0.0,-0.0097283404320478,60.0,-5.081116676330566,-0.0,-7.307037463988308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
