time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9796447753906,0.0,0.0,9.716106433188544e-05,296.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9796447753906,0.0,0.0,0.0001023152799461,296.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9796142578125,0.0,0.0,7.556971831945702e-05,296.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97930908203125,0.0,0.0,0.0001023152799461,296.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9807434082031,0.0,0.0,0.0004853396385442,292.9291687011719,294.1499938964844,285.3500061035156,285.2137145996094,285.5212707519531,285.3500061035156,292.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352394310757,9.87227977020666e-05,0.0009365166188217,-0.0251061972230672,0.0,0.0,0.0,-0.0097283404320478,60.0,-5.081116676330566,-0.0,-7.307037463988308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765319824219,0.0,0.0,9.724950359668584e-05,296.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765319824219,0.0,0.0,0.0001024084122036,296.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765319824219,0.0,0.0,7.563850522274151e-05,296.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,0.0001024084122036,296.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776306152344,0.0,0.0,0.0004857814055867,292.9256591796875,294.1499938964844,285.3500061035156,285.1976623535156,285.5181579589844,285.3500061035156,292.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361818131059,9.981225593946874e-05,0.0009363695280626,-0.0253935549408197,0.0,0.0,0.0,-0.0097825862467288,60.0,-5.083474159240723,-0.0,-7.320345929429095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765319824219,0.0,0.0,9.724950359668584e-05,296.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765319824219,0.0,0.0,0.0001024084122036,296.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765319824219,0.0,0.0,7.563850522274151e-05,296.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762268066406,0.0,0.0,0.0001024084122036,296.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776306152344,0.0,0.0,0.0004857814055867,292.9256591796875,294.1499938964844,285.3500061035156,285.1976623535156,285.5181579589844,285.3500061035156,292.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361818131059,9.981225593946874e-05,0.0009363695280626,-0.0253935549408197,0.0,0.0,0.0,-0.0097825862467288,60.0,-5.083474159240723,-0.0,-7.320345929429095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734191894531,0.0,0.0,9.732203761814162e-05,296.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734191894531,0.0,0.0,0.0001024847879307,296.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734191894531,0.0,0.0,7.569491572212428e-05,296.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9731140136719,0.0,0.0,0.0001024847879307,296.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9745178222656,0.0,0.0,0.0004861437191721,292.92218017578125,294.1499938964844,285.3500061035156,285.181396484375,285.5151062011719,285.3500061035156,292.4916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369545780122,0.0001007057435344,0.0009362489217892,-0.0256292168051004,0.0,0.0,0.0,-0.0098270745947957,60.0,-5.085060119628906,-0.0,-7.331269102905935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734191894531,0.0,0.0,9.732203761814162e-05,296.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734191894531,0.0,0.0,0.0001024847879307,296.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9734191894531,0.0,0.0,7.569491572212428e-05,296.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9731140136719,0.0,0.0,0.0001024847879307,296.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9745178222656,0.0,0.0,0.0004861437191721,292.92218017578125,294.1499938964844,285.3500061035156,285.181396484375,285.5151062011719,285.3500061035156,292.4916381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369545780122,0.0001007057435344,0.0009362489217892,-0.0256292168051004,0.0,0.0,0.0,-0.0098270745947957,60.0,-5.085060119628906,-0.0,-7.331269102905935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703063964844,0.0,0.0,9.737467189552262e-05,296.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703063964844,0.0,0.0,0.0001025402161758,296.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703063964844,0.0,0.0,7.573585753561929e-05,296.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700012207031,0.0,0.0,0.0001025402161758,296.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.97137451171875,0.0,0.0,0.0004864066431764,292.9186706542969,294.1499938964844,285.3500061035156,285.1649780273437,285.5120849609375,285.3500061035156,292.4880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375155834481,0.0001013541623251,0.0009361613774672,-0.0258002392947673,0.0,0.0,0.0,-0.0098593607544898,60.0,-5.085683822631836,-0.0,-7.339201602007962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703063964844,0.0,0.0,9.737467189552262e-05,296.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703063964844,0.0,0.0,0.0001025402161758,296.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703063964844,0.0,0.0,7.573585753561929e-05,296.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700012207031,0.0,0.0,0.0001025402161758,296.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.97137451171875,0.0,0.0,0.0004864066431764,292.9186706542969,294.1499938964844,285.3500061035156,285.1649780273437,285.5120849609375,285.3500061035156,292.4880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375155834481,0.0001013541623251,0.0009361613774672,-0.0258002392947673,0.0,0.0,0.0,-0.0098593607544898,60.0,-5.085683822631836,-0.0,-7.339201602007962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96875,0.0,0.0,9.739400411490352e-05,296.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.96875,0.0,0.0,0.0001025605743052,296.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96875,0.0,0.0,7.575088966405019e-05,296.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96844482421875,0.0,0.0,0.0001025605743052,296.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96978759765625,0.0,0.0,0.0004865032096859,292.9169311523437,294.1499938964844,285.3500061035156,285.1567687988281,285.5106201171875,285.3500061035156,292.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377216385677,0.0001015922971419,0.0009361293632537,-0.0258630458265543,0.0,0.0,0.0,-0.0098712183535099,60.0,-5.085636615753174,-0.0,-7.342115537767313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671936035156,0.0,0.0,9.740742098074406e-05,296.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671936035156,0.0,0.0,0.0001025747042149,296.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671630859375,0.0,0.0,7.576133066322654e-05,296.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9668884277344,0.0,0.0,0.0001025747042149,296.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9682312011719,0.0,0.0,0.0004865702358074,292.9151916503906,294.1499938964844,285.3500061035156,285.1485595703125,285.5091247558594,285.3500061035156,292.484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378645965829,0.000101757585071,0.0009361070697195,-0.0259066428989171,0.0,0.0,0.0,-0.0098794484511017,60.0,-5.085329532623291,-0.0,-7.344138452936022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.96405029296875,0.0,0.0,9.741320536704734e-05,296.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96405029296875,0.0,0.0,0.0001025807941914,296.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.96405029296875,0.0,0.0,7.576582720503211e-05,296.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9637451171875,0.0,0.0,0.0001025807941914,296.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.965087890625,0.0,0.0,0.0004865991068072,292.91168212890625,294.1499938964844,285.3500061035156,285.1322021484375,285.5062561035156,285.3500061035156,292.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379261802881,0.0001018287875922,0.0009360974072478,-0.0259254220873117,0.0,0.0,0.0,-0.0098829930648207,60.0,-5.083612442016602,-0.0,-7.3450102888728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.96405029296875,0.0,0.0,9.741320536704734e-05,296.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96405029296875,0.0,0.0,0.0001025807941914,296.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.96405029296875,0.0,0.0,7.576582720503211e-05,296.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9637451171875,0.0,0.0,0.0001025807941914,296.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.965087890625,0.0,0.0,0.0004865991068072,292.91168212890625,294.1499938964844,285.3500061035156,285.1322021484375,285.5062561035156,285.3500061035156,292.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379261802881,0.0001018287875922,0.0009360974072478,-0.0259254220873117,0.0,0.0,0.0,-0.0098829930648207,60.0,-5.083612442016602,-0.0,-7.3450102888728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609069824219,0.0,0.0,9.739838424138723e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609069824219,0.0,0.0,0.0001025651872623,296.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609069824219,0.0,0.0,7.575429481221363e-05,296.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606018066406,0.0,0.0,0.0001025651872623,296.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619140625,0.0,0.0,0.0004865250666625,292.9081726074219,294.1499938964844,285.3500061035156,285.11602783203125,285.50341796875,285.3500061035156,292.4771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377684375271,0.0001016462047118,0.0009361222037114,-0.0258772633969783,0.0,0.0,0.0,-0.0098739024251699,60.0,-5.080767631530762,-0.0,-7.342775631968834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609069824219,0.0,0.0,9.739838424138723e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609069824219,0.0,0.0,0.0001025651872623,296.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9609069824219,0.0,0.0,7.575429481221363e-05,296.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606018066406,0.0,0.0,0.0001025651872623,296.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619140625,0.0,0.0,0.0004865250666625,292.9081726074219,294.1499938964844,285.3500061035156,285.11602783203125,285.50341796875,285.3500061035156,292.4771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377684375271,0.0001016462047118,0.0009361222037114,-0.0258772633969783,0.0,0.0,0.0,-0.0098739024251699,60.0,-5.080767631530762,-0.0,-7.342775631968834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.957763671875,0.0,0.0,9.735871572047472e-05,296.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.957763671875,0.0,0.0,0.0001025234159897,296.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577331542969,0.0,0.0,7.572344475192949e-05,296.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574584960937,0.0,0.0,0.0001025234159897,296.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9587707519531,0.0,0.0,0.0004863269277848,292.9046325683594,294.1499938964844,285.3500061035156,285.1001892089844,285.5006408691406,285.3500061035156,292.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373458499088,0.0001011575513985,0.0009361882694065,-0.0257483813911676,0.0,0.0,0.0,-0.0098495725542306,60.0,-5.076731204986572,-0.0,-7.336795704304677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.957763671875,0.0,0.0,9.735871572047472e-05,296.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.957763671875,0.0,0.0,0.0001025234159897,296.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577331542969,0.0,0.0,7.572344475192949e-05,296.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574584960937,0.0,0.0,0.0001025234159897,296.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9587707519531,0.0,0.0,0.0004863269277848,292.9046325683594,294.1499938964844,285.3500061035156,285.1001892089844,285.5006408691406,285.3500061035156,292.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373458499088,0.0001011575513985,0.0009361882694065,-0.0257483813911676,0.0,0.0,0.0,-0.0098495725542306,60.0,-5.076731204986572,-0.0,-7.336795704304677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95458984375,0.0,0.0,9.729291923576966e-05,296.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95458984375,0.0,0.0,0.0001024541270453,296.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95458984375,0.0,0.0,7.567226566607133e-05,296.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9543151855469,0.0,0.0,0.0001024541270453,296.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555969238281,0.0,0.0,0.0004859982582274,292.901123046875,294.1499938964844,285.3500061035156,285.08477783203125,285.4978942871094,285.3500061035156,292.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366447968408,0.0001003469878924,0.0009362978162243,-0.0255345944315195,0.0,0.0,0.0,-0.0098092136904597,60.0,-5.071422100067139,-0.0,-7.326882212055352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95458984375,0.0,0.0,9.729291923576966e-05,296.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95458984375,0.0,0.0,0.0001024541270453,296.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95458984375,0.0,0.0,7.567226566607133e-05,296.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9543151855469,0.0,0.0,0.0001024541270453,296.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555969238281,0.0,0.0,0.0004859982582274,292.901123046875,294.1499938964844,285.3500061035156,285.08477783203125,285.4978942871094,285.3500061035156,292.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366447968408,0.0001003469878924,0.0009362978162243,-0.0255345944315195,0.0,0.0,0.0,-0.0098092136904597,60.0,-5.071422100067139,-0.0,-7.326882212055352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530029296875,0.0,0.0,9.7250311227981e-05,296.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530029296875,0.0,0.0,0.0001024092634906,296.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530029296875,0.0,0.0,7.563913095509633e-05,296.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527282714844,0.0,0.0,0.0001024092634906,296.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540100097656,0.0,0.0,0.0004857854510191,292.8993835449219,294.1499938964844,285.3500061035156,285.0772705078125,285.4965515136719,285.3500061035156,292.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361910099163,9.982214396586642e-05,0.0009363688877783,-0.0253961607813835,0.0,0.0,0.0,-0.0097830826416611,60.0,-5.068292140960693,-0.0,-7.320466721694174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9514465332031,0.0,0.0,9.719992522150278e-05,296.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9514465332031,0.0,0.0,0.0001023561999318,296.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9514465332031,0.0,0.0,7.559994264738634e-05,296.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9511413574219,0.0,0.0,0.0001023561999318,296.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524230957031,0.0,0.0,0.0004855337610933,292.8976135253906,294.1499938964844,285.3500061035156,285.0699157714844,285.4952087402344,285.3500061035156,292.4662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356542188674,9.920143202180044e-05,0.0009364527650177,-0.0252324417233467,0.0,0.0,0.0,-0.0097521767020225,60.0,-5.0648193359375,-0.0,-7.312883099075408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482727050781,0.0,0.0,9.707501158118248e-05,296.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482727050781,0.0,0.0,0.0001022246578941,296.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482727050781,0.0,0.0,7.550278678536415e-05,296.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.947998046875,0.0,0.0,0.0001022246578941,296.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9492492675781,0.0,0.0,0.0004849097749684,292.89410400390625,294.1499938964844,285.3500061035156,285.0556640625,285.4925537109375,285.3500061035156,292.4626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343231260776,9.766261791810392e-05,0.0009366605663672,-0.0248265545815229,0.0,0.0,0.0,-0.0096755567938089,60.0,-5.056588649749756,-0.0,-7.294098480770117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482727050781,0.0,0.0,9.707501158118248e-05,296.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482727050781,0.0,0.0,0.0001022246578941,296.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482727050781,0.0,0.0,7.550278678536415e-05,296.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.947998046875,0.0,0.0,0.0001022246578941,296.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9492492675781,0.0,0.0,0.0004849097749684,292.89410400390625,294.1499938964844,285.3500061035156,285.0556640625,285.4925537109375,285.3500061035156,292.4626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343231260776,9.766261791810392e-05,0.0009366605663672,-0.0248265545815229,0.0,0.0,0.0,-0.0096755567938089,60.0,-5.056588649749756,-0.0,-7.294098480770117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450988769531,0.0,0.0,9.69218453974463e-05,296.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450988769531,0.0,0.0,0.0001020633717416,296.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450988769531,0.0,0.0,7.538365753134713e-05,296.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94482421875,0.0,0.0,0.0001020633717416,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9460754394531,0.0,0.0,0.0004841446934733,292.8905944824219,294.1499938964844,285.3500061035156,285.0422058105469,285.4899597167969,285.3500061035156,292.458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326913325116,9.577583841746672e-05,0.0009369154577143,-0.0243288688361644,0.0,0.0,0.0,-0.0095816124230623,60.0,-5.046866416931152,-0.0,-7.271099633499034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450988769531,0.0,0.0,9.69218453974463e-05,296.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450988769531,0.0,0.0,0.0001020633717416,296.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450988769531,0.0,0.0,7.538365753134713e-05,296.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94482421875,0.0,0.0,0.0001020633717416,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9460754394531,0.0,0.0,0.0004841446934733,292.8905944824219,294.1499938964844,285.3500061035156,285.0422058105469,285.4899597167969,285.3500061035156,292.458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326913325116,9.577583841746672e-05,0.0009369154577143,-0.0243288688361644,0.0,0.0,0.0,-0.0095816124230623,60.0,-5.046866416931152,-0.0,-7.271099633499034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94195556640625,0.0,0.0,9.6739167929627e-05,296.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.94195556640625,0.0,0.0,0.0001018710026983,296.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.94195556640625,0.0,0.0,7.524157263105735e-05,296.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416809082031,0.0,0.0,0.0001018710026983,296.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429016113281,0.0,0.0,0.0004832321719732,292.8870849609375,294.1499938964844,285.3500061035156,285.0296325683594,285.4874267578125,285.3500061035156,292.4553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307448683306,9.352540655527264e-05,0.0009372194763273,-0.0237352382391691,0.0,0.0,0.0,-0.0094695603474974,60.0,-5.035641670227051,-0.0,-7.243716027005578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.94195556640625,0.0,0.0,9.6739167929627e-05,296.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.94195556640625,0.0,0.0,0.0001018710026983,296.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.94195556640625,0.0,0.0,7.524157263105735e-05,296.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416809082031,0.0,0.0,0.0001018710026983,296.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429016113281,0.0,0.0,0.0004832321719732,292.8870849609375,294.1499938964844,285.3500061035156,285.0296325683594,285.4874267578125,285.3500061035156,292.4553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307448683306,9.352540655527264e-05,0.0009372194763273,-0.0237352382391691,0.0,0.0,0.0,-0.0094695603474974,60.0,-5.035641670227051,-0.0,-7.243716027005578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93878173828125,0.0,0.0,9.652702283347026e-05,296.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.93878173828125,0.0,0.0,0.0001016476089716,296.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.93878173828125,0.0,0.0,7.507657574024051e-05,296.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385070800781,0.0,0.0,0.0001016476089716,296.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9397277832031,0.0,0.0,0.0004821724724024,292.8835754394531,294.1499938964844,285.3500061035156,285.0180358886719,285.4849548339844,285.3500061035156,292.45172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284846648573,9.091210085898638e-05,0.0009375725639984,-0.0230458565056324,0.0,0.0,0.0,-0.0093394415453076,60.0,-5.022754669189453,-0.0,-7.211981056798322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93878173828125,0.0,0.0,9.652702283347026e-05,296.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.93878173828125,0.0,0.0,0.0001016476089716,296.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.93878173828125,0.0,0.0,7.507657574024051e-05,296.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9385070800781,0.0,0.0,0.0001016476089716,296.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9397277832031,0.0,0.0,0.0004821724724024,292.8835754394531,294.1499938964844,285.3500061035156,285.0180358886719,285.4849548339844,285.3500061035156,292.45172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284846648573,9.091210085898638e-05,0.0009375725639984,-0.0230458565056324,0.0,0.0,0.0,-0.0093394415453076,60.0,-5.022754669189453,-0.0,-7.211981056798322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93719482421875,0.0,0.0,9.641268115956336e-05,296.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93719482421875,0.0,0.0,0.0001015271918731,296.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.93719482421875,0.0,0.0,7.498764171032235e-05,296.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9369201660156,0.0,0.0,0.0001015271918731,296.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381408691406,0.0,0.0,0.0004816013097297,292.8818054199219,294.1499938964844,285.3500061035156,285.0126342773437,285.48370361328125,285.3500061035156,292.4499206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272662620991,8.95034900167957e-05,0.0009377627866342,-0.0226742569357156,0.0,0.0,0.0,-0.0092693055048584,60.0,-5.01591157913208,-0.0,-7.1949045832298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.93560791015625,0.0,0.0,9.629019041312858e-05,296.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.93560791015625,0.0,0.0,0.0001013982036965,296.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.93560791015625,0.0,0.0,7.489237032132223e-05,296.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.93536376953125,0.0,0.0,0.0001013982036965,296.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9365539550781,0.0,0.0,0.0004809894307982,292.88006591796875,294.1499938964844,285.3500061035156,285.0075378417969,285.4825134277344,285.3500061035156,292.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259612463414,8.799457282293588e-05,0.0009379666298627,-0.022276185452938,0.0,0.0,0.0,-0.0091941747814416,60.0,-5.008619785308838,-0.0,-7.1766343978652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9324645996094,0.0,0.0,9.603137732483448e-05,296.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9324645996094,0.0,0.0,0.0001011256608762,296.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9324645996094,0.0,0.0,7.469106640201062e-05,296.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.93218994140625,0.0,0.0,0.0001011256608762,296.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333801269531,0.0,0.0,0.0004796966095454,292.8765563964844,294.1499938964844,285.3500061035156,284.9982604980469,285.4801330566406,285.3500061035156,292.4444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232037166133,8.4806299128104e-05,0.0009383973665535,-0.0214350409805774,0.0,0.0,0.0,-0.0090354271233081,60.0,-4.993269920349121,-0.0,-7.13810663910408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9324645996094,0.0,0.0,9.603137732483448e-05,296.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9324645996094,0.0,0.0,0.0001011256608762,296.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9324645996094,0.0,0.0,7.469106640201062e-05,296.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.93218994140625,0.0,0.0,0.0001011256608762,296.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333801269531,0.0,0.0,0.0004796966095454,292.8765563964844,294.1499938964844,285.3500061035156,284.9982604980469,285.4801330566406,285.3500061035156,292.4444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232037166133,8.4806299128104e-05,0.0009383973665535,-0.0214350409805774,0.0,0.0,0.0,-0.0090354271233081,60.0,-4.993269920349121,-0.0,-7.13810663910408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9292907714844,0.0,0.050000000745058,9.575356671120971e-05,296.59942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9292907714844,0.0,0.050000000745058,0.0001008331164484,296.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9292907714844,0.0,0.050000000745058,7.447499228874221e-05,296.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9290466308594,0.0,0.050000000745058,0.0001008331164484,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9302062988281,0.0,0.050000000745058,0.0004783088807016,292.8730773925781,291.1499938964844,285.3500061035156,284.9903259277344,285.477783203125,285.3500061035156,292.4408264160156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202437406405,8.138405974023044e-05,0.0009388596517965,-0.0205321218818426,0.0,0.0,0.0,-0.0088650304824113,60.0,-4.976822853088379,-0.0,-7.096866028177828e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9292907714844,0.0,0.050000000745058,9.575356671120971e-05,296.59942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9292907714844,0.0,0.050000000745058,0.0001008331164484,296.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9292907714844,0.0,0.050000000745058,7.447499228874221e-05,296.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9290466308594,0.0,0.050000000745058,0.0001008331164484,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9302062988281,0.0,0.050000000745058,0.0004783088807016,292.8730773925781,291.1499938964844,285.3500061035156,284.9903259277344,285.477783203125,285.3500061035156,292.4408264160156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202437406405,8.138405974023044e-05,0.0009388596517965,-0.0205321218818426,0.0,0.0,0.0,-0.0088650304824113,60.0,-4.976822853088379,-0.0,-7.096866028177828e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5997009277344,0.634808361530304,0.050000000745058,0.0408312268555164,296.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5997009277344,0.634808361530304,0.050000000745058,0.0429972484707832,296.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.59967041015625,0.634808361530304,0.050000000745058,0.0317576192319393,296.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5996398925781,0.634808361530304,0.050000000745058,0.0429972484707832,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5998840332031,0.634808361530304,0.050000000745058,0.203960433602333,292.5433654785156,291.1499938964844,285.3500061035156,284.9869079589844,292.5234069824219,294.3495178222656,292.4134826660156,1.0,0.1097103282809257,0.2000000029802322,0.2000000029802322,0.990190327167511,1.0,-0.4355809688568115,0.0193584114313125,0.4162225425243377,-0.1077351570129394,0.0,0.0,0.0,10.1807222366333,60.0,87.27628326416016,-0.0,12.27606964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.46661376953125,0.6317616701126099,0.050000000745058,0.0452281422913074,296.5820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.46661376953125,0.6317616701126099,0.050000000745058,0.0476274117827415,296.5958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.46661376953125,0.6317616701126099,0.050000000745058,0.0351774431765079,296.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.46661376953125,0.6317616701126099,0.050000000745058,0.0476274117827415,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.46661376953125,0.6317616701126099,0.050000000745058,0.22592394053936,292.4646301269531,291.1499938964844,285.3500061035156,284.98388671875,293.55499267578125,296.72418212890625,292.5255432128906,1.0,0.1210781261324882,0.4000000059604645,0.4000000059604645,0.980380654335022,1.0,-0.4819216728210449,0.090044267475605,0.3918774127960205,-0.0473890267312526,0.0,0.0,0.0,12.534582138061523,60.0,279.4093017578125,-0.0,16.674575805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6556091308594,0.5711990594863892,0.050000000745058,0.0456794202327728,296.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6556091308594,0.5711990594863892,0.050000000745058,0.0481026284396648,296.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6556091308594,0.5711990594863892,0.050000000745058,0.035528440028429,296.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6556091308594,0.5711990594863892,0.050000000745058,0.0481026284396648,296.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6556091308594,0.5711990594863892,0.050000000745058,0.2281781733036041,292.65838623046875,291.1499938964844,285.3500061035156,284.97900390625,292.0809631347656,296.82586669921875,292.6328430175781,1.0,0.1405570060014724,0.800000011920929,0.800000011920929,0.960761308670044,1.0,-0.4867235422134399,0.2055262625217437,0.2811972796916961,0.0662751123309135,0.0,0.0,0.0,20.072816848754883,60.0,-27.70232391357422,-0.0,23.17494010925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6556091308594,0.5711990594863892,0.050000000745058,0.0456794202327728,296.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6556091308594,0.5711990594863892,0.050000000745058,0.0481026284396648,296.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6556091308594,0.5711990594863892,0.050000000745058,0.035528440028429,296.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6556091308594,0.5711990594863892,0.050000000745058,0.0481026284396648,296.822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6556091308594,0.5711990594863892,0.050000000745058,0.2281781733036041,292.65838623046875,291.1499938964844,285.3500061035156,284.97900390625,292.0809631347656,296.82586669921875,292.6328430175781,1.0,0.1405570060014724,0.800000011920929,0.800000011920929,0.960761308670044,1.0,-0.4867235422134399,0.2055262625217437,0.2811972796916961,0.0662751123309135,0.0,0.0,0.0,20.072816848754883,60.0,-27.70232391357422,-0.0,23.17494010925293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.5646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5809936523437,0.5494454503059387,0.050000000745058,0.0458164513111114,296.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5809936523437,0.5494454503059387,0.050000000745058,0.0482469275593757,296.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5809936523437,0.5494454503059387,0.050000000745058,0.0356350168585777,296.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5809936523437,0.5494454503059387,0.050000000745058,0.0482469275593757,296.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5809936523437,0.5494454503059387,0.050000000745058,0.2288626581430435,292.57135009765625,291.1499938964844,285.3500061035156,284.9770812988281,291.8638000488281,296.815673828125,292.5124206542969,1.0,0.1489493697881698,1.0,1.0,0.9509515762329102,1.0,-0.4881837368011474,0.2118294835090637,0.2763542532920837,0.0720986947417259,0.0,0.0,0.0,23.733760833740234,60.0,-168.91552734375,-0.0,26.321996688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.47418212890625,0.5326618552207947,0.050000000745058,0.0459474101662635,296.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.47418212890625,0.5326618552207947,0.050000000745058,0.0483848378062248,296.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.47418212890625,0.5326618552207947,0.050000000745058,0.0357368737459182,296.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.47418212890625,0.5326618552207947,0.050000000745058,0.0483848378062248,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.47418212890625,0.5326618552207947,0.050000000745058,0.2295168340206146,292.4642333984375,291.1499938964844,285.3500061035156,284.9755249023437,291.82891845703125,296.80633544921875,292.42010498046875,1.0,0.1565089672803878,1.0,1.0,0.9341621994972228,1.0,-0.4895792305469513,0.2129529565572738,0.2766262590885162,0.0727861151099205,0.0,0.0,0.0,27.23486328125,60.0,-199.55870056152344,-0.0,29.35047149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3320617675781,0.5098061561584473,0.050000000745058,0.0461860783398151,296.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3320617675781,0.5098061561584473,0.050000000745058,0.0486361645162105,296.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3320617675781,0.5098061561584473,0.050000000745058,0.0359225049614906,296.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3320617675781,0.5098061561584473,0.050000000745058,0.0486361645162105,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3320617675781,0.5098061561584473,0.050000000745058,0.2307090312242508,292.32635498046875,291.1499938964844,285.3500061035156,284.9733581542969,291.7994384765625,296.790283203125,292.2987365722656,1.0,0.1693325638771057,1.0,1.0,0.9005833864212036,1.0,-0.4921223521232605,0.214960291981697,0.2771620750427246,0.0740018561482429,0.0,0.0,0.0,33.615535736083984,60.0,-181.7076873779297,-0.0,34.91349411010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
