time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3320617675781,0.5098061561584473,0.050000000745058,0.0461860783398151,296.5260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3320617675781,0.5098061561584473,0.050000000745058,0.0486361645162105,296.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3320617675781,0.5098061561584473,0.050000000745058,0.0359225049614906,296.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3320617675781,0.5098061561584473,0.050000000745058,0.0486361645162105,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3320617675781,0.5098061561584473,0.050000000745058,0.2307090312242508,292.32635498046875,291.1499938964844,285.3500061035156,284.9733581542969,291.7994384765625,296.790283203125,292.2987365722656,1.0,0.1693325638771057,1.0,1.0,0.9005833864212036,1.0,-0.4921223521232605,0.214960291981697,0.2771620750427246,0.0740018561482429,0.0,0.0,0.0,33.615535736083984,60.0,-181.7076873779297,-0.0,34.91349411010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2256774902344,0.4956458806991577,0.050000000745058,0.046390026807785,296.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2256774902344,0.4956458806991577,0.050000000745058,0.0488509312272071,296.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2256774902344,0.4956458806991577,0.050000000745058,0.0360811315476894,296.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2256774902344,0.4956458806991577,0.050000000745058,0.0488509312272071,296.7752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2256774902344,0.4956458806991577,0.050000000745058,0.2317277938127517,292.220703125,291.1499938964844,285.3500061035156,284.97235107421875,291.7659606933594,296.7771911621094,292.1957092285156,1.0,0.179500862956047,1.0,1.0,0.8670045733451843,1.0,-0.4942954480648041,0.2170722037553787,0.2772232294082641,0.0754346251487732,0.0,0.0,0.0,39.06803894042969,60.0,-157.46189880371094,-0.0,39.711944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2256774902344,0.4956458806991577,0.050000000745058,0.046390026807785,296.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2256774902344,0.4956458806991577,0.050000000745058,0.0488509312272071,296.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2256774902344,0.4956458806991577,0.050000000745058,0.0360811315476894,296.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2256774902344,0.4956458806991577,0.050000000745058,0.0488509312272071,296.7752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2256774902344,0.4956458806991577,0.050000000745058,0.2317277938127517,292.220703125,291.1499938964844,285.3500061035156,284.97235107421875,291.7659606933594,296.7771911621094,292.1957092285156,1.0,0.179500862956047,1.0,1.0,0.8670045733451843,1.0,-0.4942954480648041,0.2170722037553787,0.2772232294082641,0.0754346251487732,0.0,0.0,0.0,39.06803894042969,60.0,-157.46189880371094,-0.0,39.711944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1280212402344,0.4859353899955749,0.050000000745058,0.0465590246021747,296.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1280212402344,0.4859353899955749,0.050000000745058,0.0490288957953453,296.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1280212402344,0.4859353899955749,0.050000000745058,0.0362125746905803,296.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1280212402344,0.4859353899955749,0.050000000745058,0.0490288957953453,296.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1280212402344,0.4859353899955749,0.050000000745058,0.2325719743967056,292.1234130859375,291.1499938964844,285.3500061035156,284.9724426269531,291.7137451171875,296.766357421875,292.1000671386719,1.0,0.1874757558107376,1.0,1.0,0.8213281035423279,1.0,-0.4960964322090149,0.2200045883655548,0.2760918438434601,0.0777860358357429,0.0,0.0,0.0,43.58627700805664,48.0,-139.85157775878906,-0.0,43.71953201293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1280212402344,0.4859353899955749,0.050000000745058,0.0465590246021747,296.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1280212402344,0.4859353899955749,0.050000000745058,0.0490288957953453,296.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1280212402344,0.4859353899955749,0.050000000745058,0.0362125746905803,296.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1280212402344,0.4859353899955749,0.050000000745058,0.0490288957953453,296.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1280212402344,0.4859353899955749,0.050000000745058,0.2325719743967056,292.1234130859375,291.1499938964844,285.3500061035156,284.9724426269531,291.7137451171875,296.766357421875,292.1000671386719,1.0,0.1874757558107376,1.0,1.0,0.8213281035423279,1.0,-0.4960964322090149,0.2200045883655548,0.2760918438434601,0.0777860358357429,0.0,0.0,0.0,43.58627700805664,48.0,-139.85157775878906,-0.0,43.71953201293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0350341796875,0.4836353361606598,0.050000000745058,0.0466013923287391,296.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0350341796875,0.4836353361606598,0.050000000745058,0.0490735098719596,296.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0350341796875,0.4836353361606598,0.050000000745058,0.0362455248832702,296.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0350341796875,0.4836353361606598,0.050000000745058,0.0490735098719596,296.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0350341796875,0.4836353361606598,0.050000000745058,0.2327836006879806,292.0306091308594,291.1499938964844,285.3500061035156,284.9734802246094,291.639404296875,296.7572631835937,292.00787353515625,1.0,0.1889320611953735,1.0,1.0,0.7756515741348267,1.0,-0.4965482652187347,0.2233491539955139,0.2731991112232208,0.0808774232864379,0.0,0.0,0.0,44.71830749511719,36.0,-130.95150756835938,-0.0,44.728492736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0350341796875,0.4836353361606598,0.050000000745058,0.0466013923287391,296.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0350341796875,0.4836353361606598,0.050000000745058,0.0490735098719596,296.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0350341796875,0.4836353361606598,0.050000000745058,0.0362455248832702,296.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0350341796875,0.4836353361606598,0.050000000745058,0.0490735098719596,296.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0350341796875,0.4836353361606598,0.050000000745058,0.2327836006879806,292.0306091308594,291.1499938964844,285.3500061035156,284.9734802246094,291.639404296875,296.7572631835937,292.00787353515625,1.0,0.1889320611953735,1.0,1.0,0.7756515741348267,1.0,-0.4965482652187347,0.2233491539955139,0.2731991112232208,0.0808774232864379,0.0,0.0,0.0,44.71830749511719,36.0,-130.95150756835938,-0.0,44.728492736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9891357421875,0.4848608374595642,0.050000000745058,0.0465787574648857,296.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9891357421875,0.4848608374595642,0.050000000745058,0.0490496717393398,296.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9891357421875,0.4848608374595642,0.050000000745058,0.03622792288661,296.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9891357421875,0.4848608374595642,0.050000000745058,0.0490496717393398,296.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9891357421875,0.4848608374595642,0.050000000745058,0.2326705306768417,291.9847106933594,291.1499938964844,285.3500061035156,284.97430419921875,291.59130859375,296.7532958984375,291.9618225097656,1.0,0.1877298802137375,1.0,1.0,0.7528133392333984,1.0,-0.4963071644306183,0.2253266274929046,0.2709805369377136,0.0828321725130081,0.0,0.0,0.0,44.112571716308594,36.0,-129.94442749023438,-0.0,44.18902969360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9428100585937,0.4873587191104889,0.050000000745058,0.0465331152081489,296.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9428100585937,0.4873587191104889,0.050000000745058,0.049001608043909,296.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9428100585937,0.4873587191104889,0.050000000745058,0.0361924208700656,296.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9428100585937,0.4873587191104889,0.050000000745058,0.049001608043909,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9428100585937,0.4873587191104889,0.050000000745058,0.2324425429105758,291.93829345703125,291.1499938964844,285.3500061035156,284.975341796875,291.54229736328125,296.7496337890625,291.9150390625,1.0,0.1854556798934936,1.0,1.0,0.7346424460411072,1.0,-0.4958209991455078,0.2271174788475036,0.2687035202980041,0.0846509262919426,0.0,0.0,0.0,42.89149856567383,25.0,-130.35426330566406,-0.0,43.10273361206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8481750488281,0.49549201130867,0.050000000745058,0.0463925339281559,296.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8481750488281,0.49549201130867,0.050000000745058,0.0488535724580287,296.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8481750488281,0.49549201130867,0.050000000745058,0.0360830835998058,296.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8481750488281,0.49549201130867,0.050000000745058,0.0488535724580287,296.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8481750488281,0.49549201130867,0.050000000745058,0.2317403107881546,291.8435363769531,291.1499938964844,285.3500061035156,284.9779357910156,291.4275817871094,296.7431335449219,291.8194274902344,1.0,0.1785014569759369,1.0,1.0,0.6983006596565247,1.0,-0.4943233430385589,0.2314294725656509,0.2628938853740692,0.0890980213880539,0.0,0.0,0.0,39.13082504272461,25.0,-134.3141632080078,-0.0,39.76988220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8481750488281,0.49549201130867,0.050000000745058,0.0463925339281559,296.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8481750488281,0.49549201130867,0.050000000745058,0.0488535724580287,296.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8481750488281,0.49549201130867,0.050000000745058,0.0360830835998058,296.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8481750488281,0.49549201130867,0.050000000745058,0.0488535724580287,296.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8481750488281,0.49549201130867,0.050000000745058,0.2317403107881546,291.8435363769531,291.1499938964844,285.3500061035156,284.9779357910156,291.4275817871094,296.7431335449219,291.8194274902344,1.0,0.1785014569759369,1.0,1.0,0.6983006596565247,1.0,-0.4943233430385589,0.2314294725656509,0.2628938853740692,0.0890980213880539,0.0,0.0,0.0,39.13082504272461,25.0,-134.3141632080078,-0.0,39.76988220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.74761962890625,0.5028154253959656,0.050000000745058,0.0462802052497863,296.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.74761962890625,0.5028154253959656,0.050000000745058,0.0487352833151817,296.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.74761962890625,0.5028154253959656,0.050000000745058,0.035995714366436,296.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74761962890625,0.5028154253959656,0.050000000745058,0.0487352833151817,296.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74761962890625,0.5028154253959656,0.050000000745058,0.2311792075634002,291.7425231933594,291.1499938964844,285.3500061035156,284.9811096191406,291.2735900878906,296.737548828125,291.7156677246094,1.0,0.1731193214654922,1.0,1.0,0.6619588136672974,1.0,-0.4931258857250213,0.2376364171504974,0.2554894387722015,0.0952651873230934,0.0,0.0,0.0,36.12486267089844,25.0,-147.79190063476562,-0.0,37.120384216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.74761962890625,0.5028154253959656,0.050000000745058,0.0462802052497863,296.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.74761962890625,0.5028154253959656,0.050000000745058,0.0487352833151817,296.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.74761962890625,0.5028154253959656,0.050000000745058,0.035995714366436,296.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74761962890625,0.5028154253959656,0.050000000745058,0.0487352833151817,296.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74761962890625,0.5028154253959656,0.050000000745058,0.2311792075634002,291.7425231933594,291.1499938964844,285.3500061035156,284.9811096191406,291.2735900878906,296.737548828125,291.7156677246094,1.0,0.1731193214654922,1.0,1.0,0.6619588136672974,1.0,-0.4931258857250213,0.2376364171504974,0.2554894387722015,0.0952651873230934,0.0,0.0,0.0,36.12486267089844,25.0,-147.79190063476562,-0.0,37.120384216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6351013183594,0.5090685486793518,0.050000000745058,0.0461954474449157,296.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6351013183594,0.5090685486793518,0.050000000745058,0.0486460328102111,296.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6351013183594,0.5090685486793518,0.050000000745058,0.0359297916293144,296.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6351013183594,0.5090685486793518,0.050000000745058,0.0486460328102111,296.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6351013183594,0.5090685486793518,0.050000000745058,0.2307558357715606,291.6294250488281,291.1499938964844,285.3500061035156,284.9848022460937,291.1197814941406,296.73248291015625,291.5998229980469,1.0,0.1688200831413269,1.0,1.0,0.6355505585670471,1.0,-0.4922227263450622,0.2436645627021789,0.2485581636428833,0.1010741218924522,0.0,0.0,0.0,33.85514068603516,25.0,-162.61680603027344,-0.0,35.12837600708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6351013183594,0.5090685486793518,0.050000000745058,0.0461954474449157,296.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6351013183594,0.5090685486793518,0.050000000745058,0.0486460328102111,296.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6351013183594,0.5090685486793518,0.050000000745058,0.0359297916293144,296.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6351013183594,0.5090685486793518,0.050000000745058,0.0486460328102111,296.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6351013183594,0.5090685486793518,0.050000000745058,0.2307558357715606,291.6294250488281,291.1499938964844,285.3500061035156,284.9848022460937,291.1197814941406,296.73248291015625,291.5998229980469,1.0,0.1688200831413269,1.0,1.0,0.6355505585670471,1.0,-0.4922227263450622,0.2436645627021789,0.2485581636428833,0.1010741218924522,0.0,0.0,0.0,33.85514068603516,25.0,-162.61680603027344,-0.0,35.12837600708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5729064941406,0.5119778513908386,0.050000000745058,0.0461592264473438,296.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5729064941406,0.5119778513908386,0.050000000745058,0.0486078895628452,296.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5729064941406,0.5119778513908386,0.050000000745058,0.0359016209840774,296.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5729064941406,0.5119778513908386,0.050000000745058,0.0486078895628452,296.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5729064941406,0.5119778513908386,0.050000000745058,0.2305748909711837,291.5670471191406,291.1499938964844,285.3500061035156,284.9868469238281,291.030517578125,296.7300109863281,291.5363464355469,1.0,0.166944995522499,1.0,1.0,0.6218182444572449,1.0,-0.4918367862701416,0.2473710179328918,0.2444657683372497,0.1045972183346748,0.0,0.0,0.0,32.88445281982422,25.0,-170.29885864257812,-0.0,34.278831481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5131225585937,0.5144867897033691,0.050000000745058,0.0461294800043106,296.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5131225585937,0.5144867897033691,0.050000000745058,0.0485765635967254,296.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5131225585937,0.5144867897033691,0.050000000745058,0.035878486931324,296.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5131225585937,0.5144867897033691,0.050000000745058,0.0485765635967254,296.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5131225585937,0.5144867897033691,0.050000000745058,0.2304263114929199,291.5069580078125,291.1499938964844,285.3500061035156,284.98883056640625,290.9393310546875,296.7277526855469,291.474609375,1.0,0.165387213230133,1.0,1.0,0.6091423034667969,1.0,-0.4915197491645813,0.251194953918457,0.2403248101472854,0.1082124263048172,0.0,0.0,0.0,32.08687973022461,25.0,-179.13726806640625,-0.0,33.581905364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4471740722656,0.5169022679328918,0.050000000745058,0.0461020618677139,296.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4471740722656,0.5169022679328918,0.050000000745058,0.0485476925969123,296.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4471740722656,0.5169022679328918,0.050000000745058,0.0358571596443653,296.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4471740722656,0.5169022679328918,0.050000000745058,0.0485476925969123,296.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4471740722656,0.5169022679328918,0.050000000745058,0.230289340019226,291.4406433105469,291.1499938964844,285.3500061035156,284.9909362792969,290.8351135253906,296.72540283203125,291.4061584472656,1.0,0.1639363318681717,1.0,1.0,0.5959381461143494,1.0,-0.4912275969982147,0.2555826604366302,0.2356449365615844,0.1123437955975532,0.0,0.0,0.0,31.351192474365234,25.0,-190.23651123046875,-0.0,32.93999099731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3773193359375,0.5191437602043152,0.050000000745058,0.0460776165127754,296.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3773193359375,0.5191437602043152,0.050000000745058,0.04852195084095,296.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3773193359375,0.5191437602043152,0.050000000745058,0.0358381457626819,296.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3773193359375,0.5191437602043152,0.050000000745058,0.04852195084095,296.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3773193359375,0.5191437602043152,0.050000000745058,0.2301672399044037,291.3703918457031,291.1499938964844,285.3500061035156,284.9931030273437,290.7579345703125,296.7230834960937,291.3342590332031,1.0,0.162628948688507,1.0,1.0,0.5886881947517395,1.0,-0.4909670948982239,0.2582838237285614,0.2326832711696624,0.1147621199488639,0.0,0.0,0.0,30.69457054138184,25.0,-197.6541442871093,-0.0,32.367530822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353515625,0.5231118202209473,0.050000000745058,0.0460365191102027,296.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353515625,0.5231118202209473,0.050000000745058,0.0484786704182624,296.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353515625,0.5231118202209473,0.050000000745058,0.0358061827719211,296.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353515625,0.5231118202209473,0.050000000745058,0.0484786704182624,296.7176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353515625,0.5231118202209473,0.050000000745058,0.229961946606636,291.2284851074219,291.1499938964844,285.3500061035156,284.9975280761719,290.6236267089844,296.7184143066406,291.193603515625,1.0,0.1604016870260238,1.0,1.0,0.5741881728172302,1.0,-0.4905291199684143,0.2638245224952698,0.2267045974731445,0.1196457669138908,0.0,0.0,0.0,29.5889835357666,25.0,-197.80322265625,-0.0,31.405202865600582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353515625,0.5231118202209473,0.050000000745058,0.0460365191102027,296.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353515625,0.5231118202209473,0.050000000745058,0.0484786704182624,296.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353515625,0.5231118202209473,0.050000000745058,0.0358061827719211,296.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353515625,0.5231118202209473,0.050000000745058,0.0484786704182624,296.7176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353515625,0.5231118202209473,0.050000000745058,0.229961946606636,291.2284851074219,291.1499938964844,285.3500061035156,284.9975280761719,290.6236267089844,296.7184143066406,291.193603515625,1.0,0.1604016870260238,1.0,1.0,0.5741881728172302,1.0,-0.4905291199684143,0.2638245224952698,0.2267045974731445,0.1196457669138908,0.0,0.0,0.0,29.5889835357666,25.0,-197.80322265625,-0.0,31.405202865600582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.5264582633972168,0.050000000745058,0.0460038296878337,296.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.5264582633972168,0.050000000745058,0.0484442487359046,296.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.5264582633972168,0.050000000745058,0.0357807576656341,296.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.5264582633972168,0.050000000745058,0.0484442487359046,296.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.5264582633972168,0.050000000745058,0.2297986596822738,291.08892822265625,291.1499938964844,285.3500061035156,285.001953125,290.4776306152344,296.7137145996094,291.05352783203125,1.0,0.1586022973060608,1.0,1.0,0.5596882104873657,1.0,-0.4901807606220245,0.2698939740657806,0.2202867865562439,0.124962717294693,0.0,0.0,0.0,28.707664489746094,25.0,-198.6468811035156,-0.0,30.639619827270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.5264582633972168,0.050000000745058,0.0460038296878337,296.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.5264582633972168,0.050000000745058,0.0484442487359046,296.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.5264582633972168,0.050000000745058,0.0357807576656341,296.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.5264582633972168,0.050000000745058,0.0484442487359046,296.71295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.5264582633972168,0.050000000745058,0.2297986596822738,291.08892822265625,291.1499938964844,285.3500061035156,285.001953125,290.4776306152344,296.7137145996094,291.05352783203125,1.0,0.1586022973060608,1.0,1.0,0.5596882104873657,1.0,-0.4901807606220245,0.2698939740657806,0.2202867865562439,0.124962717294693,0.0,0.0,0.0,28.707664489746094,25.0,-198.6468811035156,-0.0,30.639619827270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585876464844,0.5292553305625916,0.050000000745058,0.0459777675569057,296.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585876464844,0.5292553305625916,0.050000000745058,0.0484168007969856,296.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585876464844,0.5292553305625916,0.050000000745058,0.0357604846358299,296.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585876464844,0.5292553305625916,0.050000000745058,0.0484168007969856,296.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585876464844,0.5292553305625916,0.050000000745058,0.2296684682369232,290.9521789550781,291.1499938964844,285.3500061035156,285.0062561035156,290.4423522949219,296.7090148925781,290.921142578125,1.0,0.1571443080902099,1.0,1.0,0.5588966012001038,1.0,-0.4899029731750488,0.270494282245636,0.219408705830574,0.1247783228754997,0.0,0.0,0.0,28.00234031677246,25.0,-177.33453369140625,-0.0,30.02710151672364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585876464844,0.5292553305625916,0.050000000745058,0.0459777675569057,296.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585876464844,0.5292553305625916,0.050000000745058,0.0484168007969856,296.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585876464844,0.5292553305625916,0.050000000745058,0.0357604846358299,296.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585876464844,0.5292553305625916,0.050000000745058,0.0484168007969856,296.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585876464844,0.5292553305625916,0.050000000745058,0.2296684682369232,290.9521789550781,291.1499938964844,285.3500061035156,285.0062561035156,290.4423522949219,296.7090148925781,290.921142578125,1.0,0.1571443080902099,1.0,1.0,0.5588966012001038,1.0,-0.4899029731750488,0.270494282245636,0.219408705830574,0.1247783228754997,0.0,0.0,0.0,28.00234031677246,25.0,-177.33453369140625,-0.0,30.02710151672364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8460998535156,0.5315772294998169,0.050000000745058,0.0459569320082664,296.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8460998535156,0.5315772294998169,0.050000000745058,0.0483948625624179,296.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8460998535156,0.5315772294998169,0.050000000745058,0.0357442796230316,296.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8460998535156,0.5315772294998169,0.050000000745058,0.0483948625624179,296.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8460998535156,0.5315772294998169,0.050000000745058,0.2295643836259842,290.8410339355469,291.1499938964844,285.3500061035156,285.0103759765625,290.42730712890625,296.7044372558594,290.816162109375,1.0,0.1559644639492035,1.0,1.0,0.5581049919128418,1.0,-0.4896809458732605,0.2709351778030395,0.2187457531690597,0.1244168281555175,0.0,0.0,0.0,27.436811447143555,25.0,-144.75308227539062,-0.0,29.536527633666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8460998535156,0.5315772294998169,0.050000000745058,0.0459569320082664,296.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8460998535156,0.5315772294998169,0.050000000745058,0.0483948625624179,296.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8460998535156,0.5315772294998169,0.050000000745058,0.0357442796230316,296.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8460998535156,0.5315772294998169,0.050000000745058,0.0483948625624179,296.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8460998535156,0.5315772294998169,0.050000000745058,0.2295643836259842,290.8410339355469,291.1499938964844,285.3500061035156,285.0103759765625,290.42730712890625,296.7044372558594,290.816162109375,1.0,0.1559644639492035,1.0,1.0,0.5581049919128418,1.0,-0.4896809458732605,0.2709351778030395,0.2187457531690597,0.1244168281555175,0.0,0.0,0.0,27.436811447143555,25.0,-144.75308227539062,-0.0,29.536527633666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7979431152344,0.5325849652290344,0.050000000745058,0.045948103070259,296.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7979431152344,0.5325849652290344,0.050000000745058,0.048385564237833,296.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7979431152344,0.5325849652290344,0.050000000745058,0.0357374139130115,296.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7979431152344,0.5325849652290344,0.050000000745058,0.048385564237833,296.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7979431152344,0.5325849652290344,0.050000000745058,0.2295202910900116,290.7933349609375,291.1499938964844,285.3500061035156,285.0122985839844,290.4198303222656,296.7022399902344,290.77056884765625,1.0,0.1554604023694992,1.0,1.0,0.5577091574668884,1.0,-0.4895868301391601,0.2711626589298248,0.2184241861104965,0.1242479681968689,0.0,0.0,0.0,27.19662475585937,25.0,-130.5889892578125,-0.0,29.328330993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.75408935546875,0.5335018038749695,0.050000000745058,0.0459401793777942,296.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.75408935546875,0.5335018038749695,0.050000000745058,0.0483772195875644,296.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.75408935546875,0.5335018038749695,0.050000000745058,0.0357312522828578,296.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.75408935546875,0.5335018038749695,0.050000000745058,0.0483772195875644,296.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.75408935546875,0.5335018038749695,0.050000000745058,0.2294807136058807,290.7499389648437,291.1499938964844,285.3500061035156,285.0141296386719,290.4537658691406,296.7001647949219,290.7300109863281,1.0,0.1550041884183883,1.0,1.0,0.5631914138793945,1.0,-0.4895024001598358,0.2690163254737854,0.2204860597848892,0.1217247694730758,0.0,0.0,0.0,26.980419158935547,25.0,-111.65625762939452,-0.0,29.1406364440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.69171142578125,0.5350902080535889,0.050000000745058,0.0459266901016235,296.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.69171142578125,0.5350902080535889,0.050000000745058,0.0483630150556564,296.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69171142578125,0.5350902080535889,0.050000000745058,0.0357207581400871,296.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.69171142578125,0.5350902080535889,0.050000000745058,0.0483630150556564,296.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.69171142578125,0.5350902080535889,0.050000000745058,0.2294133156538009,290.6894226074219,291.1499938964844,285.3500061035156,285.0174255371094,290.5534362792969,296.6963195800781,290.6798095703125,1.0,0.1542219966650009,1.0,1.0,0.574155867099762,1.0,-0.4893586039543152,0.2646132409572601,0.2247453331947326,0.1166089847683906,0.0,0.0,0.0,26.611474990844727,25.0,-60.35179138183594,-0.0,28.82040405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.69171142578125,0.5350902080535889,0.050000000745058,0.0459266901016235,296.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.69171142578125,0.5350902080535889,0.050000000745058,0.0483630150556564,296.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69171142578125,0.5350902080535889,0.050000000745058,0.0357207581400871,296.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.69171142578125,0.5350902080535889,0.050000000745058,0.0483630150556564,296.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.69171142578125,0.5350902080535889,0.050000000745058,0.2294133156538009,290.6894226074219,291.1499938964844,285.3500061035156,285.0174255371094,290.5534362792969,296.6963195800781,290.6798095703125,1.0,0.1542219966650009,1.0,1.0,0.574155867099762,1.0,-0.4893586039543152,0.2646132409572601,0.2247453331947326,0.1166089847683906,0.0,0.0,0.0,26.611474990844727,25.0,-60.35179138183594,-0.0,28.82040405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6649169921875,0.5363962054252625,0.050000000745058,0.045915812253952,296.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6649169921875,0.5363962054252625,0.050000000745058,0.0483515597879886,296.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6649169921875,0.5363962054252625,0.050000000745058,0.0357122980058193,296.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6649169921875,0.5363962054252625,0.050000000745058,0.0483515597879886,296.69268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6649169921875,0.5363962054252625,0.050000000745058,0.2293589860200882,290.6640930175781,291.1499938964844,285.3500061035156,285.0201721191406,290.6468811035156,296.6931457519531,290.6612548828125,1.0,0.1535864174365997,1.0,1.0,0.5851203203201294,1.0,-0.489242672920227,0.2604871094226837,0.2287555634975433,0.1118424534797668,0.0,0.0,0.0,26.31330299377441,25.0,-17.89328956604004,-0.0,28.56167221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6649169921875,0.5363962054252625,0.050000000745058,0.045915812253952,296.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6649169921875,0.5363962054252625,0.050000000745058,0.0483515597879886,296.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6649169921875,0.5363962054252625,0.050000000745058,0.0357122980058193,296.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6649169921875,0.5363962054252625,0.050000000745058,0.0483515597879886,296.69268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6649169921875,0.5363962054252625,0.050000000745058,0.2293589860200882,290.6640930175781,291.1499938964844,285.3500061035156,285.0201721191406,290.6468811035156,296.6931457519531,290.6612548828125,1.0,0.1535864174365997,1.0,1.0,0.5851203203201294,1.0,-0.489242672920227,0.2604871094226837,0.2287555634975433,0.1118424534797668,0.0,0.0,0.0,26.31330299377441,25.0,-17.89328956604004,-0.0,28.56167221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6635437011719,0.5374735593795776,0.050000000745058,0.0459069833159446,296.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6635437011719,0.5374735593795776,0.050000000745058,0.048342265188694,296.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6635437011719,0.5374735593795776,0.050000000745058,0.0357054322957992,296.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6635437011719,0.5374735593795776,0.050000000745058,0.048342265188694,296.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6635437011719,0.5374735593795776,0.050000000745058,0.2293148785829544,290.6640014648437,291.1499938964844,285.3500061035156,285.022216796875,290.7706298828125,296.69073486328125,290.6679382324219,1.0,0.1530659943819046,1.0,1.0,0.6013230085372925,1.0,-0.4891485571861267,0.2548803985118866,0.2342681586742401,0.1056893020868301,0.0,0.0,0.0,26.070575714111328,25.0,21.86088752746582,-0.0,28.35080909729004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6635437011719,0.5374735593795776,0.050000000745058,0.0459069833159446,296.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6635437011719,0.5374735593795776,0.050000000745058,0.048342265188694,296.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6635437011719,0.5374735593795776,0.050000000745058,0.0357054322957992,296.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6635437011719,0.5374735593795776,0.050000000745058,0.048342265188694,296.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6635437011719,0.5374735593795776,0.050000000745058,0.2293148785829544,290.6640014648437,291.1499938964844,285.3500061035156,285.022216796875,290.7706298828125,296.69073486328125,290.6679382324219,1.0,0.1530659943819046,1.0,1.0,0.6013230085372925,1.0,-0.4891485571861267,0.2548803985118866,0.2342681586742401,0.1056893020868301,0.0,0.0,0.0,26.070575714111328,25.0,21.86088752746582,-0.0,28.35080909729004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67645263671875,0.5380220413208008,0.050000000745058,0.0459025353193283,296.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.67645263671875,0.5380220413208008,0.050000000745058,0.0483375824987888,296.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.67645263671875,0.5380220413208008,0.050000000745058,0.0357019715011119,296.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.67645263671875,0.5380220413208008,0.050000000745058,0.0483375824987888,296.689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67645263671875,0.5380220413208008,0.050000000745058,0.2292926758527755,290.6777038574219,291.1499938964844,285.3500061035156,285.0230712890625,290.8431091308594,296.689697265625,290.6854858398437,1.0,0.1528027057647705,1.0,1.0,0.6110445857048035,1.0,-0.4891011416912079,0.2517498731613159,0.2373512685298919,0.1022741347551345,0.0,0.0,0.0,25.94817924499512,25.0,43.13557434082031,-0.0,28.24447059631348,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
