time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6894836425781,0.5383558869361877,0.050000000745058,0.0458998456597328,296.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6894836425781,0.5383558869361877,0.050000000745058,0.0483347475528717,296.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6894836425781,0.5383558869361877,0.050000000745058,0.0356998778879642,296.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6894836425781,0.5383558869361877,0.050000000745058,0.0483347475528717,296.68896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6894836425781,0.5383558869361877,0.050000000745058,0.2292792350053787,290.691162109375,291.1499938964844,285.3500061035156,285.0234680175781,290.8888854980469,296.68914794921875,290.7009582519531,1.0,0.152643084526062,1.0,1.0,0.6175256967544556,1.0,-0.4890724420547485,0.2497767806053161,0.2392956763505935,0.1001291498541832,0.0,0.0,0.0,25.87410354614257,25.0,55.1497917175293,-0.0,28.18010902404785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7103881835937,0.5387345552444458,0.050000000745058,0.0458968058228492,296.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7103881835937,0.5387345552444458,0.050000000745058,0.0483315475285053,296.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7103881835937,0.5387345552444458,0.050000000745058,0.035697516053915,296.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7103881835937,0.5387345552444458,0.050000000745058,0.0483315475285053,296.68853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7103881835937,0.5387345552444458,0.050000000745058,0.2292640507221222,290.7125244140625,291.1499938964844,285.3500061035156,285.02374267578125,290.94305419921875,296.6886901855469,290.72430419921875,1.0,0.1524625271558761,1.0,1.0,0.6256270408630371,1.0,-0.4890400767326355,0.2474454045295715,0.2415946573019027,0.0976022481918335,0.0,0.0,0.0,25.79043769836425,25.0,67.5267105102539,-0.0,28.10741233825684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7348937988281,0.5390797853469849,0.050000000745058,0.0458940491080284,296.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7348937988281,0.5390797853469849,0.050000000745058,0.0483286455273628,296.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7348937988281,0.5390797853469849,0.050000000745058,0.0356953702867031,296.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7348937988281,0.5390797853469849,0.050000000745058,0.0483286455273628,296.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7348937988281,0.5390797853469849,0.050000000745058,0.229250282049179,290.73736572265625,291.1499938964844,285.3500061035156,285.0237731933594,290.9900207519531,296.6884155273437,290.7507019042969,1.0,0.1522986441850662,1.0,1.0,0.6328136324882507,1.0,-0.4890106618404388,0.2454855442047119,0.2435251325368881,0.0954665169119834,0.0,0.0,0.0,25.714555740356445,25.0,76.93370819091797,-0.0,28.0415096282959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.79107666015625,0.5396772623062134,0.050000000745058,0.0458893068134784,296.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.79107666015625,0.5396772623062134,0.050000000745058,0.0483236499130725,296.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.79107666015625,0.5396772623062134,0.050000000745058,0.0356916822493076,296.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79107666015625,0.5396772623062134,0.050000000745058,0.0483236499130725,296.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.79107666015625,0.5396772623062134,0.050000000745058,0.2292265892028808,290.7939758300781,291.1499938964844,285.3500061035156,285.0230407714844,291.0733947753906,296.6883850097656,290.80914306640625,1.0,0.152016282081604,1.0,1.0,0.6471869349479675,1.0,-0.4889601171016693,0.2419139891862869,0.2470461279153823,0.0915996581315994,0.0,0.0,0.0,25.58407211303711,25.0,88.29881286621094,-0.0,27.92817115783692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.79107666015625,0.5396772623062134,0.050000000745058,0.0458893068134784,296.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.79107666015625,0.5396772623062134,0.050000000745058,0.0483236499130725,296.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.79107666015625,0.5396772623062134,0.050000000745058,0.0356916822493076,296.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79107666015625,0.5396772623062134,0.050000000745058,0.0483236499130725,296.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.79107666015625,0.5396772623062134,0.050000000745058,0.2292265892028808,290.7939758300781,291.1499938964844,285.3500061035156,285.0230407714844,291.0733947753906,296.6883850097656,290.80914306640625,1.0,0.152016282081604,1.0,1.0,0.6471869349479675,1.0,-0.4889601171016693,0.2419139891862869,0.2470461279153823,0.0915996581315994,0.0,0.0,0.0,25.58407211303711,25.0,88.29881286621094,-0.0,27.92817115783692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8531494140625,0.5401695966720581,0.050000000745058,0.0458854250609874,296.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8531494140625,0.5401695966720581,0.050000000745058,0.0483195632696151,296.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8531494140625,0.5401695966720581,0.050000000745058,0.0356886647641658,296.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8531494140625,0.5401695966720581,0.050000000745058,0.0483195632696151,296.6891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8531494140625,0.5401695966720581,0.050000000745058,0.2292072027921676,290.8562927246094,291.1499938964844,285.3500061035156,285.02117919921875,291.1480712890625,296.68902587890625,290.8725280761719,1.0,0.1517847776412964,1.0,1.0,0.6615601778030396,1.0,-0.4889187514781952,0.2387298941612243,0.2501888573169708,0.0881848633289337,0.0,0.0,0.0,25.477344512939453,25.0,93.8561782836914,-0.0,27.8354434967041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8531494140625,0.5401695966720581,0.050000000745058,0.0458854250609874,296.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8531494140625,0.5401695966720581,0.050000000745058,0.0483195632696151,296.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8531494140625,0.5401695966720581,0.050000000745058,0.0356886647641658,296.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8531494140625,0.5401695966720581,0.050000000745058,0.0483195632696151,296.6891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8531494140625,0.5401695966720581,0.050000000745058,0.2292072027921676,290.8562927246094,291.1499938964844,285.3500061035156,285.02117919921875,291.1480712890625,296.68902587890625,290.8725280761719,1.0,0.1517847776412964,1.0,1.0,0.6615601778030396,1.0,-0.4889187514781952,0.2387298941612243,0.2501888573169708,0.0881848633289337,0.0,0.0,0.0,25.477344512939453,25.0,93.8561782836914,-0.0,27.8354434967041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9174499511719,0.5405762195587158,0.050000000745058,0.0458822399377822,296.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9174499511719,0.5405762195587158,0.050000000745058,0.0483162067830562,296.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9174499511719,0.5405762195587158,0.050000000745058,0.0356861874461174,296.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9174499511719,0.5405762195587158,0.050000000745058,0.0483162067830562,296.6904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9174499511719,0.5405762195587158,0.050000000745058,0.2291912883520126,290.92059326171875,291.1499938964844,285.3500061035156,285.0180358886719,291.1933288574219,296.690185546875,290.9363098144531,1.0,0.151595190167427,1.0,1.0,0.6703067421913147,1.0,-0.4888847768306732,0.2369457185268402,0.251939058303833,0.0862171202898025,0.0,0.0,0.0,25.3899154663086,25.0,91.01431274414062,-0.0,27.75961685180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9174499511719,0.5405762195587158,0.050000000745058,0.0458822399377822,296.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9174499511719,0.5405762195587158,0.050000000745058,0.0483162067830562,296.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9174499511719,0.5405762195587158,0.050000000745058,0.0356861874461174,296.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9174499511719,0.5405762195587158,0.050000000745058,0.0483162067830562,296.6904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9174499511719,0.5405762195587158,0.050000000745058,0.2291912883520126,290.92059326171875,291.1499938964844,285.3500061035156,285.0180358886719,291.1933288574219,296.690185546875,290.9363098144531,1.0,0.151595190167427,1.0,1.0,0.6703067421913147,1.0,-0.4888847768306732,0.2369457185268402,0.251939058303833,0.0862171202898025,0.0,0.0,0.0,25.3899154663086,25.0,91.01431274414062,-0.0,27.75961685180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9777526855469,0.540907621383667,0.050000000745058,0.0458796545863151,296.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9777526855469,0.540907621383667,0.050000000745058,0.048313483595848,296.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9777526855469,0.540907621383667,0.050000000745058,0.0356841757893562,296.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9777526855469,0.540907621383667,0.050000000745058,0.048313483595848,296.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9777526855469,0.540907621383667,0.050000000745058,0.2291783690452575,290.98065185546875,291.1499938964844,285.3500061035156,285.01348876953125,291.23175048828125,296.6917724609375,290.9951477050781,1.0,0.1514408588409423,1.0,1.0,0.6790533065795898,1.0,-0.4888572096824646,0.2353205233812332,0.2535367012023926,0.0844344869256019,0.0,0.0,0.0,25.31887626647949,25.0,84.0075912475586,-0.0,27.697986602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9777526855469,0.540907621383667,0.050000000745058,0.0458796545863151,296.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9777526855469,0.540907621383667,0.050000000745058,0.048313483595848,296.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9777526855469,0.540907621383667,0.050000000745058,0.0356841757893562,296.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9777526855469,0.540907621383667,0.050000000745058,0.048313483595848,296.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9777526855469,0.540907621383667,0.050000000745058,0.2291783690452575,290.98065185546875,291.1499938964844,285.3500061035156,285.01348876953125,291.23175048828125,296.6917724609375,290.9951477050781,1.0,0.1514408588409423,1.0,1.0,0.6790533065795898,1.0,-0.4888572096824646,0.2353205233812332,0.2535367012023926,0.0844344869256019,0.0,0.0,0.0,25.31887626647949,25.0,84.0075912475586,-0.0,27.697986602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063171386719,0.5410490036010742,0.050000000745058,0.0458785556256771,296.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063171386719,0.5410490036010742,0.050000000745058,0.0483123250305652,296.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063171386719,0.5410490036010742,0.050000000745058,0.0356833189725875,296.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063171386719,0.5410490036010742,0.050000000745058,0.0483123250305652,296.6929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063171386719,0.5410490036010742,0.050000000745058,0.229172870516777,291.00909423828125,291.1499938964844,285.3500061035156,285.0106506347656,291.2499694824219,296.6926574707031,291.0231628417969,1.0,0.1513746529817581,1.0,1.0,0.6834266185760498,1.0,-0.4888454973697662,0.2345565557479858,0.2542889416217804,0.0835809558629989,0.0,0.0,0.0,25.28843116760254,25.0,80.5969009399414,-0.0,27.67157554626465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.5411778688430786,0.050000000745058,0.0458775535225868,296.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.5411778688430786,0.050000000745058,0.048311274498701,296.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.5411778688430786,0.050000000745058,0.0356825403869152,296.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.5411778688430786,0.050000000745058,0.048311274498701,296.69390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.5411778688430786,0.050000000745058,0.2291678786277771,291.03662109375,291.1499938964844,285.3500061035156,285.0074157714844,291.25927734375,296.693603515625,291.050048828125,1.0,0.1513145118951797,1.0,1.0,0.6848422288894653,1.0,-0.4888348281383514,0.2342980355024337,0.2545368075370788,0.0832316502928733,0.0,0.0,0.0,25.26070785522461,25.0,76.02690124511719,-0.0,27.647592544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5414004325866699,0.050000000745058,0.0458758287131786,296.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5414004325866699,0.050000000745058,0.0483094565570354,296.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5414004325866699,0.050000000745058,0.0356811992824077,296.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5414004325866699,0.050000000745058,0.0483094565570354,296.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5414004325866699,0.050000000745058,0.229159265756607,291.08575439453125,291.1499938964844,285.3500061035156,284.999755859375,291.2705078125,296.6955871582031,291.0968933105469,1.0,0.151211142539978,1.0,1.0,0.6876735687255859,1.0,-0.4888164401054382,0.2338452637195587,0.2549711763858795,0.0826377496123313,0.0,0.0,0.0,25.21308898925781,25.0,63.936073303222656,-0.0,27.606395721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5414004325866699,0.050000000745058,0.0458758287131786,296.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5414004325866699,0.050000000745058,0.0483094565570354,296.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5414004325866699,0.050000000745058,0.0356811992824077,296.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5414004325866699,0.050000000745058,0.0483094565570354,296.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08349609375,0.5414004325866699,0.050000000745058,0.229159265756607,291.08575439453125,291.1499938964844,285.3500061035156,284.999755859375,291.2705078125,296.6955871582031,291.0968933105469,1.0,0.151211142539978,1.0,1.0,0.6876735687255859,1.0,-0.4888164401054382,0.2338452637195587,0.2549711763858795,0.0826377496123313,0.0,0.0,0.0,25.21308898925781,25.0,63.936073303222656,-0.0,27.606395721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5415846109390259,0.050000000745058,0.0458744056522846,296.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5415846109390259,0.050000000745058,0.0483079589903354,296.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5415846109390259,0.050000000745058,0.0356800928711891,296.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5415846109390259,0.050000000745058,0.0483079589903354,296.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5415846109390259,0.050000000745058,0.2291521579027176,291.1268920898437,291.1499938964844,285.3500061035156,284.9903259277344,291.2821044921875,296.6976623535156,291.1363830566406,1.0,0.1511266976594925,1.0,1.0,0.6905049085617065,1.0,-0.4888012707233429,0.2333838641643524,0.2554174065589905,0.0821092501282692,0.0,0.0,0.0,25.17423820495605,25.0,53.54045867919922,-0.0,27.572757720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5415846109390259,0.050000000745058,0.0458744056522846,296.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5415846109390259,0.050000000745058,0.0483079589903354,296.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5415846109390259,0.050000000745058,0.0356800928711891,296.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5415846109390259,0.050000000745058,0.0483079589903354,296.697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125,0.5415846109390259,0.050000000745058,0.2291521579027176,291.1268920898437,291.1499938964844,285.3500061035156,284.9903259277344,291.2821044921875,296.6976623535156,291.1363830566406,1.0,0.1511266976594925,1.0,1.0,0.6905049085617065,1.0,-0.4888012707233429,0.2333838641643524,0.2554174065589905,0.0821092501282692,0.0,0.0,0.0,25.17423820495605,25.0,53.54045867919922,-0.0,27.572757720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5417382121086121,0.050000000745058,0.0458732210099697,296.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5417382121086121,0.050000000745058,0.0483067110180854,296.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5417382121086121,0.050000000745058,0.0356791727244854,296.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5417382121086121,0.050000000745058,0.0483067110180854,296.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5417382121086121,0.050000000745058,0.2291462421417236,291.16143798828125,291.1499938964844,285.35223388671875,284.9814758300781,291.27996826171875,296.69970703125,291.1690368652344,1.0,0.1510576456785202,1.0,1.0,0.6888220906257629,1.0,-0.4887886345386505,0.2336414456367492,0.2551471889019012,0.0823470577597618,0.0,0.0,0.0,25.142377853393555,25.0,42.39307022094727,-0.0,27.54525756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5417382121086121,0.050000000745058,0.0458732210099697,296.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5417382121086121,0.050000000745058,0.0483067110180854,296.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5417382121086121,0.050000000745058,0.0356791727244854,296.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5417382121086121,0.050000000745058,0.0483067110180854,296.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5417382121086121,0.050000000745058,0.2291462421417236,291.16143798828125,291.1499938964844,285.35223388671875,284.9814758300781,291.27996826171875,296.69970703125,291.1690368652344,1.0,0.1510576456785202,1.0,1.0,0.6888220906257629,1.0,-0.4887886345386505,0.2336414456367492,0.2551471889019012,0.0823470577597618,0.0,0.0,0.0,25.142377853393555,25.0,42.39307022094727,-0.0,27.54525756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5418263673782349,0.050000000745058,0.0458725430071353,296.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5418263673782349,0.050000000745058,0.0483059957623481,296.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5418263673782349,0.050000000745058,0.035678643733263,296.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5418263673782349,0.050000000745058,0.0483059957623481,296.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5418263673782349,0.050000000745058,0.2291428446769714,291.1800842285156,291.1499938964844,285.356201171875,284.97711181640625,291.2778625488281,296.7010498046875,291.18634033203125,1.0,0.1510183364152908,1.0,1.0,0.6876777410507202,1.0,-0.4887814223766327,0.2338315993547439,0.2549498081207275,0.0825378447771072,0.0,0.0,0.0,25.124244689941406,25.0,35.06849670410156,-0.0,27.52960968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.541864275932312,0.050000000745058,0.0458722487092018,296.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.541864275932312,0.050000000745058,0.0483056865632534,296.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.541864275932312,0.050000000745058,0.0356784164905548,296.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.541864275932312,0.050000000745058,0.0483056865632534,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866455078125,0.541864275932312,0.050000000745058,0.2291413843631744,291.1878356933594,291.1499938964844,285.3587646484375,284.9755249023437,291.2771911621094,296.7016906738281,291.19354248046875,1.0,0.1510014683008194,1.0,1.0,0.6871392130851746,1.0,-0.488778293132782,0.2339213788509369,0.2548569142818451,0.082629457116127,0.0,0.0,0.0,25.11646270751953,25.0,32.041648864746094,-0.0,27.52289390563965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.541918158531189,0.050000000745058,0.0458718352019786,296.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.541918158531189,0.050000000745058,0.0483052507042884,296.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.541918158531189,0.050000000745058,0.0356780961155891,296.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.541918158531189,0.050000000745058,0.0483052507042884,296.7029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.541918158531189,0.050000000745058,0.2291393131017685,291.198486328125,291.1499938964844,285.3635559082031,284.9736022949219,291.276611328125,296.70263671875,291.2035522460937,1.0,0.1509775668382644,1.0,1.0,0.6862977743148804,1.0,-0.4887738823890686,0.2340625971555709,0.2547113001346588,0.0827738270163536,0.0,0.0,0.0,25.105432510375977,25.0,27.95115089416504,-0.0,27.51338005065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5419675707817078,0.050000000745058,0.0458714552223682,296.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5419675707817078,0.050000000745058,0.0483048520982265,296.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5419675707817078,0.050000000745058,0.0356777980923652,296.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5419675707817078,0.050000000745058,0.0483048520982265,296.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5419675707817078,0.050000000745058,0.2291374206542968,291.2079467773437,291.1499938964844,285.369384765625,284.97235107421875,291.2724609375,296.7035827636719,291.2123107910156,1.0,0.1509557962417602,1.0,1.0,0.6840933561325073,1.0,-0.4887698292732239,0.2344270497560501,0.2543427944183349,0.0831397250294685,0.0,0.0,0.0,25.09534454345703,25.0,23.76245307922364,-0.0,27.504711151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.542052686214447,0.050000000745058,0.045870803296566,296.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.542052686214447,0.050000000745058,0.0483041629195213,296.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.542052686214447,0.050000000745058,0.0356772914528846,296.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.542052686214447,0.050000000745058,0.0483041629195213,296.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.542052686214447,0.050000000745058,0.2291341572999954,291.2222595214844,291.1499938964844,285.3839111328125,284.97186279296875,291.2620544433594,296.7053527832031,291.22509765625,1.0,0.1509183049201965,1.0,1.0,0.6796844601631165,1.0,-0.4887628853321075,0.235209584236145,0.2535532712936401,0.0839192867279052,0.0,0.0,0.0,25.07795143127441,25.0,15.444771766662598,-0.0,27.48979377746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.542052686214447,0.050000000745058,0.045870803296566,296.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.542052686214447,0.050000000745058,0.0483041629195213,296.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.542052686214447,0.050000000745058,0.0356772914528846,296.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.542052686214447,0.050000000745058,0.0483041629195213,296.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2216491699219,0.542052686214447,0.050000000745058,0.2291341572999954,291.2222595214844,291.1499938964844,285.3839111328125,284.97186279296875,291.2620544433594,296.7053527832031,291.22509765625,1.0,0.1509183049201965,1.0,1.0,0.6796844601631165,1.0,-0.4887628853321075,0.235209584236145,0.2535532712936401,0.0839192867279052,0.0,0.0,0.0,25.07795143127441,25.0,15.444771766662598,-0.0,27.48979377746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23077392578125,0.5421220064163208,0.050000000745058,0.0458702705800533,296.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23077392578125,0.5421220064163208,0.050000000745058,0.0483036041259765,296.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.23077392578125,0.5421220064163208,0.050000000745058,0.0356768779456615,296.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23077392578125,0.5421220064163208,0.050000000745058,0.0483036041259765,296.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23077392578125,0.5421220064163208,0.050000000745058,0.2291314899921417,291.2311706542969,291.1499938964844,285.402099609375,284.973876953125,291.25262451171875,296.7069702148437,291.2328491210937,1.0,0.1508877128362655,1.0,1.0,0.6752756237983704,1.0,-0.4887571930885315,0.2360248565673828,0.2527323365211487,0.08472191542387,0.0,0.0,0.0,25.0637264251709,25.0,8.858661651611328,-0.0,27.47762107849121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23077392578125,0.5421220064163208,0.050000000745058,0.0458702705800533,296.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23077392578125,0.5421220064163208,0.050000000745058,0.0483036041259765,296.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.23077392578125,0.5421220064163208,0.050000000745058,0.0356768779456615,296.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23077392578125,0.5421220064163208,0.050000000745058,0.0483036041259765,296.7072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23077392578125,0.5421220064163208,0.050000000745058,0.2291314899921417,291.2311706542969,291.1499938964844,285.402099609375,284.973876953125,291.25262451171875,296.7069702148437,291.2328491210937,1.0,0.1508877128362655,1.0,1.0,0.6752756237983704,1.0,-0.4887571930885315,0.2360248565673828,0.2527323365211487,0.08472191542387,0.0,0.0,0.0,25.0637264251709,25.0,8.858661651611328,-0.0,27.47762107849121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.235595703125,0.5421786308288574,0.050000000745058,0.0458698347210884,296.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.235595703125,0.5421786308288574,0.050000000745058,0.0483031459152698,296.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.235595703125,0.5421786308288574,0.050000000745058,0.0356765389442443,296.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.235595703125,0.5421786308288574,0.050000000745058,0.0483031459152698,296.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.235595703125,0.5421786308288574,0.050000000745058,0.2291293293237686,291.2357788085937,291.1499938964844,285.4237976074219,284.97833251953125,291.2395324707031,296.70849609375,291.2364196777344,1.0,0.1508628129959106,1.0,1.0,0.669679582118988,1.0,-0.4887525737285614,0.2370991706848144,0.2516534030437469,0.0857729986310005,0.0,0.0,0.0,25.052074432373047,25.0,3.0361268520355225,-0.0,27.46771812438965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.235595703125,0.5421786308288574,0.050000000745058,0.0458698347210884,296.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.235595703125,0.5421786308288574,0.050000000745058,0.0483031459152698,296.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.235595703125,0.5421786308288574,0.050000000745058,0.0356765389442443,296.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.235595703125,0.5421786308288574,0.050000000745058,0.0483031459152698,296.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.235595703125,0.5421786308288574,0.050000000745058,0.2291293293237686,291.2357788085937,291.1499938964844,285.4237976074219,284.97833251953125,291.2395324707031,296.70849609375,291.2364196777344,1.0,0.1508628129959106,1.0,1.0,0.669679582118988,1.0,-0.4887525737285614,0.2370991706848144,0.2516534030437469,0.0857729986310005,0.0,0.0,0.0,25.052074432373047,25.0,3.0361268520355225,-0.0,27.46771812438965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364196777344,0.5422245860099792,0.050000000745058,0.0458694845438003,296.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364196777344,0.5422245860099792,0.050000000745058,0.0483027771115303,296.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364196777344,0.5422245860099792,0.050000000745058,0.0356762669980526,296.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364196777344,0.5422245860099792,0.050000000745058,0.0483027771115303,296.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364196777344,0.5422245860099792,0.050000000745058,0.2291275709867477,291.23638916015625,291.1499938964844,285.44873046875,284.985107421875,291.2261047363281,296.7098693847656,291.23614501953125,1.0,0.1508425325155258,1.0,1.0,0.6640835404396057,1.0,-0.4887488186359405,0.2382345646619796,0.250514268875122,0.0868765190243721,0.0,0.0,0.0,25.04253196716309,25.0,-1.9069273471832275,-0.0,27.45964813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364196777344,0.5422245860099792,0.050000000745058,0.0458694845438003,296.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364196777344,0.5422245860099792,0.050000000745058,0.0483027771115303,296.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364196777344,0.5422245860099792,0.050000000745058,0.0356762669980526,296.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364196777344,0.5422245860099792,0.050000000745058,0.0483027771115303,296.7101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2364196777344,0.5422245860099792,0.050000000745058,0.2291275709867477,291.23638916015625,291.1499938964844,285.44873046875,284.985107421875,291.2261047363281,296.7098693847656,291.23614501953125,1.0,0.1508425325155258,1.0,1.0,0.6640835404396057,1.0,-0.4887488186359405,0.2382345646619796,0.250514268875122,0.0868765190243721,0.0,0.0,0.0,25.04253196716309,25.0,-1.9069273471832275,-0.0,27.45964813232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355041503906,0.542244017124176,0.050000000745058,0.0458693355321884,296.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355041503906,0.542244017124176,0.050000000745058,0.0483026169240474,296.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355041503906,0.542244017124176,0.050000000745058,0.035676147788763,296.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355041503906,0.542244017124176,0.050000000745058,0.0483026169240474,296.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355041503906,0.542244017124176,0.050000000745058,0.229126825928688,291.23541259765625,291.1499938964844,285.4623718261719,284.98931884765625,291.219482421875,296.7105407714844,291.2348022460937,1.0,0.1508339345455169,1.0,1.0,0.6612855195999146,1.0,-0.488747239112854,0.2388230413198471,0.2499241977930069,0.0874460935592651,0.0,0.0,0.0,25.038471221923828,25.0,-3.911895513534546,-0.0,27.456233978271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23394775390625,0.5422616600990295,0.050000000745058,0.0458692014217376,296.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23394775390625,0.5422616600990295,0.050000000745058,0.0483024753630161,296.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.23394775390625,0.5422616600990295,0.050000000745058,0.0356760434806346,296.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23394775390625,0.5422616600990295,0.050000000745058,0.0483024753630161,296.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.23394775390625,0.5422616600990295,0.050000000745058,0.2291261553764343,291.2337951660156,291.1499938964844,285.47674560546875,284.9940490722656,291.2127380371094,296.7111511230469,291.2328796386719,1.0,0.1508261263370514,1.0,1.0,0.6584333181381226,1.0,-0.4887458086013794,0.2394365966320037,0.2493091970682144,0.0880390927195549,0.0,0.0,0.0,25.03476333618164,25.0,-5.716192245483398,-0.0,27.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291564941406,0.5422919988632202,0.050000000745058,0.0458689667284488,296.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291564941406,0.5422919988632202,0.050000000745058,0.0483022332191467,296.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291564941406,0.5422919988632202,0.050000000745058,0.0356758646667003,296.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291564941406,0.5422919988632202,0.050000000745058,0.0483022332191467,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291564941406,0.5422919988632202,0.050000000745058,0.2291249930858612,291.2288818359375,291.1499938964844,285.50762939453125,285.0050354003906,291.19921875,296.7123413085937,291.2274169921875,1.0,0.1508126258850097,1.0,1.0,0.6527288556098938,1.0,-0.4887433350086212,0.2407100945711136,0.2480332255363464,0.0892670154571533,0.0,0.0,0.0,25.0283203125,25.0,-8.763631820678711,-0.0,27.44776153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291564941406,0.5422919988632202,0.050000000745058,0.0458689667284488,296.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291564941406,0.5422919988632202,0.050000000745058,0.0483022332191467,296.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291564941406,0.5422919988632202,0.050000000745058,0.0356758646667003,296.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291564941406,0.5422919988632202,0.050000000745058,0.0483022332191467,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2291564941406,0.5422919988632202,0.050000000745058,0.2291249930858612,291.2288818359375,291.1499938964844,285.50762939453125,285.0050354003906,291.19921875,296.7123413085937,291.2274169921875,1.0,0.1508126258850097,1.0,1.0,0.6527288556098938,1.0,-0.4887433350086212,0.2407100945711136,0.2480332255363464,0.0892670154571533,0.0,0.0,0.0,25.0283203125,25.0,-8.763631820678711,-0.0,27.44776153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.22235107421875,0.5423164963722229,0.050000000745058,0.0458687804639339,296.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.22235107421875,0.5423164963722229,0.050000000745058,0.0483020357787609,296.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22235107421875,0.5423164963722229,0.050000000745058,0.0356757193803787,296.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22235107421875,0.5423164963722229,0.050000000745058,0.0483020357787609,296.713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22235107421875,0.5423164963722229,0.050000000745058,0.229124054312706,291.2220153808594,291.1499938964844,285.5411682128906,285.0179748535156,291.18572998046875,296.71343994140625,291.2200927734375,1.0,0.1508017033338546,1.0,1.0,0.647024393081665,1.0,-0.4887413382530212,0.2420451194047927,0.2466962188482284,0.0905517265200614,0.0,0.0,0.0,25.02304649353028,25.0,-11.112459182739258,-0.0,27.443418502807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
