time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.22235107421875,0.5423164963722229,0.050000000745058,0.0458687804639339,296.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.22235107421875,0.5423164963722229,0.050000000745058,0.0483020357787609,296.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22235107421875,0.5423164963722229,0.050000000745058,0.0356757193803787,296.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.22235107421875,0.5423164963722229,0.050000000745058,0.0483020357787609,296.713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22235107421875,0.5423164963722229,0.050000000745058,0.229124054312706,291.2220153808594,291.1499938964844,285.5411682128906,285.0179748535156,291.18572998046875,296.71343994140625,291.2200927734375,1.0,0.1508017033338546,1.0,1.0,0.647024393081665,1.0,-0.4887413382530212,0.2420451194047927,0.2466962188482284,0.0905517265200614,0.0,0.0,0.0,25.02304649353028,25.0,-11.112459182739258,-0.0,27.443418502807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142333984375,0.5423362851142883,0.050000000745058,0.0458686277270317,296.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142333984375,0.5423362851142883,0.050000000745058,0.048301875591278,296.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142333984375,0.5423362851142883,0.050000000745058,0.0356756001710891,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142333984375,0.5423362851142883,0.050000000745058,0.048301875591278,296.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142333984375,0.5423362851142883,0.050000000745058,0.2291232943534851,291.2138061523437,291.1499938964844,285.5771484375,285.03271484375,291.1747436523437,296.7144775390625,291.2116394042969,1.0,0.1507927775382995,1.0,1.0,0.6418569087982178,1.0,-0.4887396991252899,0.2433145642280578,0.2454251497983932,0.0917686522006988,0.0,0.0,0.0,25.018701553344727,25.0,-12.413161277770996,-0.0,27.439870834350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142333984375,0.5423362851142883,0.050000000745058,0.0458686277270317,296.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142333984375,0.5423362851142883,0.050000000745058,0.048301875591278,296.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142333984375,0.5423362851142883,0.050000000745058,0.0356756001710891,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142333984375,0.5423362851142883,0.050000000745058,0.048301875591278,296.71466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142333984375,0.5423362851142883,0.050000000745058,0.2291232943534851,291.2138061523437,291.1499938964844,285.5771484375,285.03271484375,291.1747436523437,296.7144775390625,291.2116394042969,1.0,0.1507927775382995,1.0,1.0,0.6418569087982178,1.0,-0.4887396991252899,0.2433145642280578,0.2454251497983932,0.0917686522006988,0.0,0.0,0.0,25.018701553344727,25.0,-12.413161277770996,-0.0,27.439870834350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2075500488281,0.5423486232757568,0.050000000745058,0.0458685345947742,296.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2075500488281,0.5423486232757568,0.050000000745058,0.04830177500844,296.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2075500488281,0.5423486232757568,0.050000000745058,0.0356755256652832,296.4945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2075500488281,0.5423486232757568,0.050000000745058,0.04830177500844,296.71539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2075500488281,0.5423486232757568,0.050000000745058,0.2291228324174881,291.2071228027344,291.1499938964844,285.6059875488281,285.0450744628906,291.1667785644531,296.7152404785156,291.20489501953125,1.0,0.1507872343063354,1.0,1.0,0.6379296183586121,1.0,-0.4887387156486511,0.2443117499351501,0.2444269657135009,0.0927257090806961,0.0,0.0,0.0,25.015958786010746,25.0,-12.930771827697754,-0.0,27.43766212463379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054138183594,0.5423521995544434,0.050000000745058,0.0458685085177421,296.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054138183594,0.5423521995544434,0.050000000745058,0.0483017489314079,296.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054138183594,0.5423521995544434,0.050000000745058,0.0356755070388317,296.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054138183594,0.5423521995544434,0.050000000745058,0.0483017489314079,296.71563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054138183594,0.5423521995544434,0.050000000745058,0.2291226983070373,291.2049865722656,291.1499938964844,285.6153564453125,285.0491638183594,291.1642761230469,296.7154846191406,291.20269775390625,1.0,0.1507856100797653,1.0,1.0,0.6366894245147705,1.0,-0.4887384176254272,0.2446331232786178,0.2441052943468094,0.0930344983935356,0.0,0.0,0.0,25.015155792236328,25.0,-13.066278457641602,-0.0,27.437021255493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008361816406,0.5423589944839478,0.050000000745058,0.0458684563636779,296.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008361816406,0.5423589944839478,0.050000000745058,0.0483016930520534,296.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008361816406,0.5423589944839478,0.050000000745058,0.0356754660606384,296.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008361816406,0.5423589944839478,0.050000000745058,0.0483016930520534,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008361816406,0.5423589944839478,0.050000000745058,0.2291224300861358,291.20037841796875,291.1499938964844,285.6352233886719,285.0580139160156,291.1590576171875,296.7159729003906,291.19805908203125,1.0,0.1507825851440429,1.0,1.0,0.6341056823730469,1.0,-0.4887378513813019,0.2453126311302185,0.2434252351522445,0.0936886072158813,0.0,0.0,0.0,25.013633728027344,25.0,-13.30213451385498,-0.0,27.4358139038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961975097656,0.5423651337623596,0.050000000745058,0.0458684079349041,296.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961975097656,0.5423651337623596,0.050000000745058,0.0483016446232795,296.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961975097656,0.5423651337623596,0.050000000745058,0.0356754288077354,296.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961975097656,0.5423651337623596,0.050000000745058,0.0483016446232795,296.71661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961975097656,0.5423651337623596,0.050000000745058,0.2291222065687179,291.1957397460937,291.1499938964844,285.6556091308594,285.0672302246094,291.1556091308594,296.7164306640625,291.19342041015625,1.0,0.1507798284292221,1.0,1.0,0.6319310069084167,1.0,-0.4887373745441437,0.2459031194448471,0.2428342401981353,0.0942550003528595,0.0,0.0,0.0,25.012250900268555,25.0,-13.197625160217283,-0.0,27.434717178344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5423757433891296,0.050000000745058,0.0458683259785175,296.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5423757433891296,0.050000000745058,0.0483015589416027,296.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5423757433891296,0.050000000745058,0.0356753654778003,296.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5423757433891296,0.050000000745058,0.0483015589416027,296.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5423757433891296,0.050000000745058,0.2291217893362045,291.1868896484375,291.1499938964844,285.6976623535156,285.08673095703125,291.150146484375,296.7174072265625,291.18475341796875,1.0,0.1507751047611236,1.0,1.0,0.6275817155838013,1.0,-0.488736480474472,0.2470991611480713,0.2416373342275619,0.0954078510403633,0.0,0.0,0.0,25.009859085083008,25.0,-12.292384147644045,-0.0,27.432842254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5423757433891296,0.050000000745058,0.0458683259785175,296.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5423757433891296,0.050000000745058,0.0483015589416027,296.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5423757433891296,0.050000000745058,0.0356753654778003,296.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5423757433891296,0.050000000745058,0.0483015589416027,296.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.5423757433891296,0.050000000745058,0.2291217893362045,291.1868896484375,291.1499938964844,285.6976623535156,285.08673095703125,291.150146484375,296.7174072265625,291.18475341796875,1.0,0.1507751047611236,1.0,1.0,0.6275817155838013,1.0,-0.488736480474472,0.2470991611480713,0.2416373342275619,0.0954078510403633,0.0,0.0,0.0,25.009859085083008,25.0,-12.292384147644045,-0.0,27.432842254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.54608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.542384684085846,0.050000000745058,0.0458682589232921,296.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.542384684085846,0.050000000745058,0.0483014844357967,296.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.542384684085846,0.050000000745058,0.0356753133237361,296.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.542384684085846,0.050000000745058,0.0483014844357967,296.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.542384684085846,0.050000000745058,0.229121446609497,291.1787414550781,291.1499938964844,285.7413330078125,285.10760498046875,291.1449279785156,296.7183837890625,291.1767578125,1.0,0.150771364569664,1.0,1.0,0.6232324242591858,1.0,-0.4887357652187347,0.2483340799808502,0.2404016852378845,0.0966080948710441,0.0,0.0,0.0,25.00790405273437,25.0,-11.303437232971191,-0.0,27.43134880065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.54608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.542384684085846,0.050000000745058,0.0458682589232921,296.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.542384684085846,0.050000000745058,0.0483014844357967,296.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.542384684085846,0.050000000745058,0.0356753133237361,296.50421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.542384684085846,0.050000000745058,0.0483014844357967,296.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.542384684085846,0.050000000745058,0.229121446609497,291.1787414550781,291.1499938964844,285.7413330078125,285.10760498046875,291.1449279785156,296.7183837890625,291.1767578125,1.0,0.150771364569664,1.0,1.0,0.6232324242591858,1.0,-0.4887357652187347,0.2483340799808502,0.2404016852378845,0.0966080948710441,0.0,0.0,0.0,25.00790405273437,25.0,-11.303437232971191,-0.0,27.43134880065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5423921942710876,0.050000000745058,0.0458682030439376,296.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5423921942710876,0.050000000745058,0.0483014248311519,296.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5423921942710876,0.050000000745058,0.0356752686202526,296.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5423921942710876,0.050000000745058,0.0483014248311519,296.7195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5423921942710876,0.050000000745058,0.2291211634874344,291.1714172363281,291.1499938964844,285.78643798828125,285.12969970703125,291.1442565917969,296.7193603515625,291.16973876953125,1.0,0.1507683545351028,1.0,1.0,0.6196789741516113,1.0,-0.488735169172287,0.2493806183338165,0.2393545359373092,0.0976309478282928,0.0,0.0,0.0,25.00632095336914,25.0,-9.511906623840332,-0.0,27.430147171020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5423921942710876,0.050000000745058,0.0458682030439376,296.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5423921942710876,0.050000000745058,0.0483014248311519,296.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5423921942710876,0.050000000745058,0.0356752686202526,296.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5423921942710876,0.050000000745058,0.0483014248311519,296.7195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5423921942710876,0.050000000745058,0.2291211634874344,291.1714172363281,291.1499938964844,285.78643798828125,285.12969970703125,291.1442565917969,296.7193603515625,291.16973876953125,1.0,0.1507683545351028,1.0,1.0,0.6196789741516113,1.0,-0.488735169172287,0.2493806183338165,0.2393545359373092,0.0976309478282928,0.0,0.0,0.0,25.00632095336914,25.0,-9.511906623840332,-0.0,27.430147171020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5423987507820129,0.050000000745058,0.0458681508898735,296.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5423987507820129,0.050000000745058,0.0483013726770877,296.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5423987507820129,0.050000000745058,0.0356752276420593,296.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5423987507820129,0.050000000745058,0.0483013726770877,296.7205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5423987507820129,0.050000000745058,0.2291209101676941,291.1656188964844,291.1499938964844,285.8327331542969,285.1529541015625,291.14459228515625,296.72039794921875,291.164306640625,1.0,0.1507659703493118,1.0,1.0,0.6161255836486816,1.0,-0.488734632730484,0.2504461109638214,0.2382885068655014,0.0986822918057441,0.0,0.0,0.0,25.005029678344727,25.0,-7.474055290222168,-0.0,27.4291934967041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5423987507820129,0.050000000745058,0.0458681508898735,296.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5423987507820129,0.050000000745058,0.0483013726770877,296.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5423987507820129,0.050000000745058,0.0356752276420593,296.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5423987507820129,0.050000000745058,0.0483013726770877,296.7205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.5423987507820129,0.050000000745058,0.2291209101676941,291.1656188964844,291.1499938964844,285.8327331542969,285.1529541015625,291.14459228515625,296.72039794921875,291.164306640625,1.0,0.1507659703493118,1.0,1.0,0.6161255836486816,1.0,-0.488734632730484,0.2504461109638214,0.2382885068655014,0.0986822918057441,0.0,0.0,0.0,25.005029678344727,25.0,-7.474055290222168,-0.0,27.4291934967041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5424017310142517,0.050000000745058,0.0458681285381317,296.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5424017310142517,0.050000000745058,0.0483013503253459,296.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5424017310142517,0.050000000745058,0.0356752127408981,296.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5424017310142517,0.050000000745058,0.0483013503253459,296.7210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5424017310142517,0.050000000745058,0.2291208058595657,291.1632385253906,291.1499938964844,285.85626220703125,285.1649780273437,291.14483642578125,296.7209167480469,291.1620788574219,1.0,0.150764986872673,1.0,1.0,0.6143488883972168,1.0,-0.4887343645095825,0.2509889006614685,0.2377454787492752,0.099221646785736,0.0,0.0,0.0,25.00447654724121,25.0,-6.571260452270508,-0.0,27.428800582885746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5424045324325562,0.050000000745058,0.0458681061863899,296.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5424045324325562,0.050000000745058,0.0483013279736042,296.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5424045324325562,0.050000000745058,0.0356751941144466,296.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5424045324325562,0.050000000745058,0.0483013279736042,296.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5424045324325562,0.050000000745058,0.2291207015514373,291.1611633300781,291.1499938964844,285.8800354003906,285.1772155761719,291.14654541015625,296.7214660644531,291.1601867675781,1.0,0.1507641077041626,1.0,1.0,0.6128621697425842,1.0,-0.4887341558933258,0.2514541447162628,0.2372799962759018,0.0996856242418289,0.0,0.0,0.0,25.003984451293945,25.0,-5.485748767852783,-0.0,27.428443908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5424095988273621,0.050000000745058,0.0458680689334869,296.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5424095988273621,0.050000000745058,0.0483012869954109,296.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5424095988273621,0.050000000745058,0.0356751643121242,296.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5424095988273621,0.050000000745058,0.0483012869954109,296.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5424095988273621,0.050000000745058,0.2291205078363418,291.15826416015625,291.1499938964844,285.9281005859375,285.202392578125,291.151123046875,296.7226257324219,291.15771484375,1.0,0.1507626175880432,1.0,1.0,0.6098886728286743,1.0,-0.4887337386608124,0.2523874938488006,0.2363462448120117,0.1006216555833816,0.0,0.0,0.0,25.00313186645508,25.0,-3.093348503112793,-0.0,27.427846908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5424095988273621,0.050000000745058,0.0458680689334869,296.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5424095988273621,0.050000000745058,0.0483012869954109,296.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5424095988273621,0.050000000745058,0.0356751643121242,296.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5424095988273621,0.050000000745058,0.0483012869954109,296.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5424095988273621,0.050000000745058,0.2291205078363418,291.15826416015625,291.1499938964844,285.9281005859375,285.202392578125,291.151123046875,296.7226257324219,291.15771484375,1.0,0.1507626175880432,1.0,1.0,0.6098886728286743,1.0,-0.4887337386608124,0.2523874938488006,0.2363462448120117,0.1006216555833816,0.0,0.0,0.0,25.00313186645508,25.0,-3.093348503112793,-0.0,27.427846908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5424141883850098,0.050000000745058,0.0458680354058742,296.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5424141883850098,0.050000000745058,0.0483012497425079,296.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5424141883850098,0.050000000745058,0.0356751382350921,296.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5424141883850098,0.050000000745058,0.0483012497425079,296.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5424141883850098,0.050000000745058,0.2291203290224075,291.1570129394531,291.1499938964844,285.9767761230469,285.2283935546875,291.1558837890625,296.7238464355469,291.1568603515625,1.0,0.1507614850997924,1.0,1.0,0.6069151759147644,1.0,-0.4887333810329437,0.2533386349678039,0.2353947162628173,0.1015802398324012,0.0,0.0,0.0,25.00243759155273,25.0,-1.0093601942062378,-0.0,27.427387237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.56640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5424141883850098,0.050000000745058,0.0458680354058742,296.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5424141883850098,0.050000000745058,0.0483012497425079,296.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5424141883850098,0.050000000745058,0.0356751382350921,296.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5424141883850098,0.050000000745058,0.0483012497425079,296.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5424141883850098,0.050000000745058,0.2291203290224075,291.1570129394531,291.1499938964844,285.9767761230469,285.2283935546875,291.1558837890625,296.7238464355469,291.1568603515625,1.0,0.1507614850997924,1.0,1.0,0.6069151759147644,1.0,-0.4887333810329437,0.2533386349678039,0.2353947162628173,0.1015802398324012,0.0,0.0,0.0,25.00243759155273,25.0,-1.0093601942062378,-0.0,27.427387237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5424181222915649,0.050000000745058,0.0458680018782615,296.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5424181222915649,0.050000000745058,0.0483012162148952,296.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5424181222915649,0.050000000745058,0.03567511215806,296.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5424181222915649,0.050000000745058,0.0483012162148952,296.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5424181222915649,0.050000000745058,0.2291201800107956,291.1571655273437,291.1499938964844,286.0258178710937,285.25506591796875,291.1621398925781,296.72515869140625,291.1573181152344,1.0,0.1507606208324432,1.0,1.0,0.6041797399520874,1.0,-0.4887330532073974,0.2542320489883423,0.2345010042190551,0.1024831682443618,0.0,0.0,0.0,25.00187492370605,25.0,0.9837326407432556,-0.0,27.427032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5424181222915649,0.050000000745058,0.0458680018782615,296.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5424181222915649,0.050000000745058,0.0483012162148952,296.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5424181222915649,0.050000000745058,0.03567511215806,296.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5424181222915649,0.050000000745058,0.0483012162148952,296.7253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.5424181222915649,0.050000000745058,0.2291201800107956,291.1571655273437,291.1499938964844,286.0258178710937,285.25506591796875,291.1621398925781,296.72515869140625,291.1573181152344,1.0,0.1507606208324432,1.0,1.0,0.6041797399520874,1.0,-0.4887330532073974,0.2542320489883423,0.2345010042190551,0.1024831682443618,0.0,0.0,0.0,25.00187492370605,25.0,0.9837326407432556,-0.0,27.427032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5424210429191589,0.050000000745058,0.0458679795265197,296.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5424210429191589,0.050000000745058,0.0483011938631534,296.53375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5424210429191589,0.050000000745058,0.0356750972568988,296.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5424210429191589,0.050000000745058,0.0483011938631534,296.7265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5424210429191589,0.050000000745058,0.229120060801506,291.1583251953125,291.1499938964844,286.0671691894531,285.2779541015625,291.1675720214844,296.726318359375,291.1587829589844,1.0,0.150760069489479,1.0,1.0,0.6018819212913513,1.0,-0.4887328147888183,0.2549929320812225,0.2337398678064346,0.103251613676548,0.0,0.0,0.0,25.00148200988769,25.0,2.455425977706909,-0.0,27.42680549621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5424215793609619,0.050000000745058,0.0458679758012294,296.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5424215793609619,0.050000000745058,0.0483011901378631,296.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5424215793609619,0.050000000745058,0.0356750935316085,296.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5424215793609619,0.050000000745058,0.0483011901378631,296.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5424215793609619,0.050000000745058,0.2291200459003448,291.1586608886719,291.1499938964844,286.0750427246094,285.2823486328125,291.1686096191406,296.7265625,291.1591491699219,1.0,0.1507599800825119,1.0,1.0,0.6014442443847656,1.0,-0.4887327551841736,0.2551392018795013,0.2335935533046722,0.1033991277217865,0.0,0.0,0.0,25.001415252685547,25.0,2.700522184371948,-0.0,27.4267692565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5424231290817261,0.050000000745058,0.0458679646253585,296.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5424231290817261,0.050000000745058,0.0483011752367019,296.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5424231290817261,0.050000000745058,0.0356750823557376,296.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5424231290817261,0.050000000745058,0.0483011752367019,296.7275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.5424231290817261,0.050000000745058,0.2291199862957,291.1598205566406,291.1499938964844,286.0996398925781,285.2961730957031,291.1717834472656,296.727294921875,291.1604309082031,1.0,0.1507597267627716,1.0,1.0,0.6000765562057495,1.0,-0.488732635974884,0.2555990815162658,0.2331335544586181,0.1038625165820121,0.0,0.0,0.0,25.0012149810791,25.0,3.425764322280884,-0.0,27.426664352416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.5424245595932007,0.050000000745058,0.0458679534494876,296.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.5424245595932007,0.050000000745058,0.048301164060831,296.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.5424245595932007,0.050000000745058,0.035675074905157,296.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.5424245595932007,0.050000000745058,0.048301164060831,296.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.5424245595932007,0.050000000745058,0.2291199266910553,291.1611633300781,291.1499938964844,286.12420654296875,285.31011962890625,291.1747436523437,296.7280578613281,291.161865234375,1.0,0.1507595181465149,1.0,1.0,0.5986781716346741,1.0,-0.4887325167655945,0.2560730874538421,0.2326594442129135,0.1043390408158302,0.0,0.0,0.0,25.00102806091309,25.0,4.036161422729492,-0.0,27.42657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5424270033836365,0.050000000745058,0.0458679348230361,296.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5424270033836365,0.050000000745058,0.0483011454343795,296.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5424270033836365,0.050000000745058,0.0356750600039958,296.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5424270033836365,0.050000000745058,0.0483011454343795,296.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5424270033836365,0.050000000745058,0.2291198372840881,291.16436767578125,291.1499938964844,286.1731262207031,285.3382873535156,291.1803283691406,296.7296142578125,291.16522216796875,1.0,0.1507592052221298,1.0,1.0,0.595881462097168,1.0,-0.4887323081493377,0.2570360898971557,0.231696218252182,0.1053035855293273,0.0,0.0,0.0,25.00070571899414,25.0,4.9328293800354,-0.0,27.42644119262696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5424270033836365,0.050000000745058,0.0458679348230361,296.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5424270033836365,0.050000000745058,0.0483011454343795,296.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5424270033836365,0.050000000745058,0.0356750600039958,296.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5424270033836365,0.050000000745058,0.0483011454343795,296.7298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5424270033836365,0.050000000745058,0.2291198372840881,291.16436767578125,291.1499938964844,286.1731262207031,285.3382873535156,291.1803283691406,296.7296142578125,291.16522216796875,1.0,0.1507592052221298,1.0,1.0,0.595881462097168,1.0,-0.4887323081493377,0.2570360898971557,0.231696218252182,0.1053035855293273,0.0,0.0,0.0,25.00070571899414,25.0,4.9328293800354,-0.0,27.42644119262696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5424290299415588,0.050000000745058,0.045867919921875,296.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5424290299415588,0.050000000745058,0.048301126807928,296.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5424290299415588,0.050000000745058,0.035675048828125,296.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5424290299415588,0.050000000745058,0.048301126807928,296.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5424290299415588,0.050000000745058,0.2291197627782821,291.1680603027344,291.1499938964844,286.2216186523437,285.36676025390625,291.1855163574219,296.7312927246094,291.16900634765625,1.0,0.1507590115070343,1.0,1.0,0.5930846929550171,1.0,-0.4887321591377258,0.2580175995826721,0.2307145446538925,0.106281578540802,0.0,0.0,0.0,25.00043678283692,25.0,5.519595623016357,-0.0,27.42635726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5424290299415588,0.050000000745058,0.045867919921875,296.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5424290299415588,0.050000000745058,0.048301126807928,296.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5424290299415588,0.050000000745058,0.035675048828125,296.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5424290299415588,0.050000000745058,0.048301126807928,296.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5424290299415588,0.050000000745058,0.2291197627782821,291.1680603027344,291.1499938964844,286.2216186523437,285.36676025390625,291.1855163574219,296.7312927246094,291.16900634765625,1.0,0.1507590115070343,1.0,1.0,0.5930846929550171,1.0,-0.4887321591377258,0.2580175995826721,0.2307145446538925,0.106281578540802,0.0,0.0,0.0,25.00043678283692,25.0,5.519595623016357,-0.0,27.42635726928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5424306988716125,0.050000000745058,0.0458679087460041,296.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5424306988716125,0.050000000745058,0.0483011156320571,296.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5424306988716125,0.050000000745058,0.0356750376522541,296.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5424306988716125,0.050000000745058,0.0483011156320571,296.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5424306988716125,0.050000000745058,0.2291196882724762,291.1719055175781,291.1499938964844,286.2694396972656,285.3953857421875,291.1884460449219,296.7330322265625,291.1728515625,1.0,0.1507589370012283,1.0,1.0,0.5900202393531799,1.0,-0.4887320101261139,0.2591112852096557,0.2296207398176193,0.1073657348752021,0.0,0.0,0.0,25.000194549560547,25.0,5.462774276733398,-0.0,27.426319122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5424306988716125,0.050000000745058,0.0458679087460041,296.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5424306988716125,0.050000000745058,0.0483011156320571,296.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5424306988716125,0.050000000745058,0.0356750376522541,296.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5424306988716125,0.050000000745058,0.0483011156320571,296.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5424306988716125,0.050000000745058,0.2291196882724762,291.1719055175781,291.1499938964844,286.2694396972656,285.3953857421875,291.1884460449219,296.7330322265625,291.1728515625,1.0,0.1507589370012283,1.0,1.0,0.5900202393531799,1.0,-0.4887320101261139,0.2591112852096557,0.2296207398176193,0.1073657348752021,0.0,0.0,0.0,25.000194549560547,25.0,5.462774276733398,-0.0,27.426319122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.5424319505691528,0.050000000745058,0.0458678975701332,296.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.5424319505691528,0.050000000745058,0.0483011044561862,296.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.5424319505691528,0.050000000745058,0.0356750302016735,296.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.5424319505691528,0.050000000745058,0.0483011044561862,296.7351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.5424319505691528,0.050000000745058,0.2291196435689926,291.17547607421875,291.1499938964844,286.31640625,285.42413330078125,291.1903686523437,296.7348327636719,291.17633056640625,1.0,0.1507589519023895,1.0,1.0,0.586955726146698,1.0,-0.4887319207191467,0.2602300941944122,0.2285018265247345,0.1084701567888259,0.0,0.0,0.0,24.9999942779541,25.0,5.017244815826416,-0.0,27.42631721496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.5424319505691528,0.050000000745058,0.0458678975701332,296.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.5424319505691528,0.050000000745058,0.0483011044561862,296.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.5424319505691528,0.050000000745058,0.0356750302016735,296.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.5424319505691528,0.050000000745058,0.0483011044561862,296.7351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.5424319505691528,0.050000000745058,0.2291196435689926,291.17547607421875,291.1499938964844,286.31640625,285.42413330078125,291.1903686523437,296.7348327636719,291.17633056640625,1.0,0.1507589519023895,1.0,1.0,0.586955726146698,1.0,-0.4887319207191467,0.2602300941944122,0.2285018265247345,0.1084701567888259,0.0,0.0,0.0,24.9999942779541,25.0,5.017244815826416,-0.0,27.42631721496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.60498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.542432427406311,0.050000000745058,0.0458678938448429,296.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.542432427406311,0.050000000745058,0.0483011007308959,296.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.542432427406311,0.050000000745058,0.0356750264763832,296.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.542432427406311,0.050000000745058,0.0483011007308959,296.736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.542432427406311,0.050000000745058,0.2291196286678314,291.1771240234375,291.1499938964844,286.3394775390625,285.4385070800781,291.1910400390625,296.7357788085937,291.17791748046875,1.0,0.1507589966058731,1.0,1.0,0.5854235291481018,1.0,-0.4887318909168243,0.2607976496219635,0.2279342412948608,0.109029397368431,0.0,0.0,0.0,24.99990463256836,25.0,4.724011898040772,-0.0,27.42633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
