time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.6078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.5424330234527588,0.050000000745058,0.0458678901195526,296.5706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.5424330234527588,0.050000000745058,0.0483010970056057,296.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.5424330234527588,0.050000000745058,0.0356750264763832,296.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.5424330234527588,0.050000000745058,0.0483010970056057,296.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.5424330234527588,0.050000000745058,0.229119598865509,291.1786499023437,291.1499938964844,286.3622741699219,285.452880859375,291.1907653808594,296.7366943359375,291.17938232421875,1.0,0.1507590562105178,1.0,1.0,0.5837607383728027,1.0,-0.4887318313121795,0.2614161968231201,0.2273156195878982,0.109639398753643,0.0,0.0,0.0,24.99981689453125,25.0,4.264165878295898,-0.0,27.42634963989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5424342155456543,0.050000000745058,0.0458678789436817,296.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5424342155456543,0.050000000745058,0.0483010858297348,296.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5424342155456543,0.050000000745058,0.0356750190258026,296.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5424342155456543,0.050000000745058,0.0483010858297348,296.73895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5424342155456543,0.050000000745058,0.2291195541620254,291.1810302734375,291.1499938964844,286.4068908691406,285.4815368652344,291.1889343261719,296.7386474609375,291.1815490722656,1.0,0.1507592350244522,1.0,1.0,0.5804352164268494,1.0,-0.4887317419052124,0.2626771628856659,0.2260545641183853,0.1108868569135665,0.0,0.0,0.0,24.99966049194336,25.0,3.008746385574341,-0.0,27.42641258239746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5424342155456543,0.050000000745058,0.0458678789436817,296.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5424342155456543,0.050000000745058,0.0483010858297348,296.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5424342155456543,0.050000000745058,0.0356750190258026,296.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5424342155456543,0.050000000745058,0.0483010858297348,296.73895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5424342155456543,0.050000000745058,0.2291195541620254,291.1810302734375,291.1499938964844,286.4068908691406,285.4815368652344,291.1889343261719,296.7386474609375,291.1815490722656,1.0,0.1507592350244522,1.0,1.0,0.5804352164268494,1.0,-0.4887317419052124,0.2626771628856659,0.2260545641183853,0.1108868569135665,0.0,0.0,0.0,24.99966049194336,25.0,3.008746385574341,-0.0,27.42641258239746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.542435884475708,0.050000000745058,0.0458678677678108,296.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.542435884475708,0.050000000745058,0.0483010746538639,296.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.542435884475708,0.050000000745058,0.0356750078499317,296.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.542435884475708,0.050000000745058,0.0483010746538639,296.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.542435884475708,0.050000000745058,0.2291194945573806,291.1824951171875,291.1499938964844,286.45001220703125,285.5099792480469,291.18609619140625,296.7406005859375,291.1827392578125,1.0,0.1507594734430313,1.0,1.0,0.577109694480896,1.0,-0.4887315928936004,0.2639598548412323,0.2247717529535293,0.1121682748198509,0.0,0.0,0.0,24.999530792236328,25.0,1.6342531442642212,-0.0,27.426494598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.542435884475708,0.050000000745058,0.0458678677678108,296.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.542435884475708,0.050000000745058,0.0483010746538639,296.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.542435884475708,0.050000000745058,0.0356750078499317,296.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.542435884475708,0.050000000745058,0.0483010746538639,296.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.542435884475708,0.050000000745058,0.2291194945573806,291.1824951171875,291.1499938964844,286.45001220703125,285.5099792480469,291.18609619140625,296.7406005859375,291.1827392578125,1.0,0.1507594734430313,1.0,1.0,0.577109694480896,1.0,-0.4887315928936004,0.2639598548412323,0.2247717529535293,0.1121682748198509,0.0,0.0,0.0,24.999530792236328,25.0,1.6342531442642212,-0.0,27.426494598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5424386262893677,0.050000000745058,0.045867845416069,296.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5424386262893677,0.050000000745058,0.0483010523021221,296.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5424386262893677,0.050000000745058,0.0356749929487705,296.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5424386262893677,0.050000000745058,0.0483010523021221,296.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5424386262893677,0.050000000745058,0.2291193902492523,291.1830749511719,291.1499938964844,286.4937744140625,285.5397644042969,291.18365478515625,296.74578857421875,291.1831359863281,1.0,0.150759756565094,1.0,1.0,0.5736236572265625,1.0,-0.4887313842773437,0.2653235197067261,0.2234078347682953,0.1135527193546295,0.0,0.0,0.0,24.999414443969727,25.0,0.4611276090145111,-0.0,27.42659378051757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5424386262893677,0.050000000745058,0.045867845416069,296.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5424386262893677,0.050000000745058,0.0483010523021221,296.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5424386262893677,0.050000000745058,0.0356749929487705,296.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5424386262893677,0.050000000745058,0.0483010523021221,296.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5424386262893677,0.050000000745058,0.2291193902492523,291.1830749511719,291.1499938964844,286.4937744140625,285.5397644042969,291.18365478515625,296.74578857421875,291.1831359863281,1.0,0.150759756565094,1.0,1.0,0.5736236572265625,1.0,-0.4887313842773437,0.2653235197067261,0.2234078347682953,0.1135527193546295,0.0,0.0,0.0,24.999414443969727,25.0,0.4611276090145111,-0.0,27.42659378051757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.5424423813819885,0.050000000745058,0.0458678156137466,296.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.5424423813819885,0.050000000745058,0.0483010187745094,296.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.5424423813819885,0.050000000745058,0.0356749705970287,296.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.5424423813819885,0.050000000745058,0.0483010187745094,296.758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.5424423813819885,0.050000000745058,0.2291192412376403,291.183349609375,291.1499938964844,286.5365295410156,285.56964111328125,291.1849975585937,296.7563171386719,291.1834716796875,1.0,0.150760069489479,1.0,1.0,0.5704165101051331,1.0,-0.4887310564517975,0.2665973305702209,0.2221337258815765,0.1148730739951133,0.0,0.0,0.0,24.999324798583984,25.0,0.4288350045681,-0.0,27.42669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5424427390098572,0.050000000745058,0.0458678156137466,296.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5424427390098572,0.050000000745058,0.0483010187745094,296.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5424427390098572,0.050000000745058,0.0356749668717384,296.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5424427390098572,0.050000000745058,0.0483010187745094,296.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5424427390098572,0.050000000745058,0.2291192263364792,291.18341064453125,291.1499938964844,286.5403747558594,285.57232666015625,291.18524169921875,296.7574462890625,291.1835021972656,1.0,0.1507600992918014,1.0,1.0,0.570137619972229,1.0,-0.4887310266494751,0.2667089104652405,0.222022145986557,0.1149899363517761,0.0,0.0,0.0,24.99931907653809,25.0,0.4670527577400207,-0.0,27.42670440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.5424453616142273,0.050000000745058,0.0458677932620048,296.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.5424453616142273,0.050000000745058,0.0483009964227676,296.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.5424453616142273,0.050000000745058,0.0356749519705772,296.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.5424453616142273,0.050000000745058,0.0483009964227676,296.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.5424453616142273,0.050000000745058,0.2291191220283508,291.1837463378906,291.1499938964844,286.56463623046875,285.5896301269531,291.1874389648437,296.7652893066406,291.1839599609375,1.0,0.1507602781057357,1.0,1.0,0.5683946013450623,1.0,-0.4887308180332184,0.2674089074134826,0.2213219106197357,0.1157279685139656,0.0,0.0,0.0,24.999277114868164,25.0,0.8987948298454285,-0.0,27.42676544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5424482226371765,0.050000000745058,0.045867770910263,296.6266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5424482226371765,0.050000000745058,0.0483009740710258,296.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5424482226371765,0.050000000745058,0.0356749333441257,296.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5424482226371765,0.050000000745058,0.0483009740710258,296.7772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5424482226371765,0.050000000745058,0.2291190177202224,291.1842956542969,291.1499938964844,286.5895690917969,285.6075134277344,291.1903991699219,296.774169921875,291.18463134765625,1.0,0.1507604718208313,1.0,1.0,0.5666616559028625,1.0,-0.4887306094169616,0.2681106626987457,0.2206199318170547,0.1164730116724968,0.0,0.0,0.0,24.99924087524414,25.0,1.5373419523239136,-0.0,27.42682647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.5424541234970093,0.050000000745058,0.0458677262067794,296.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.5424541234970093,0.050000000745058,0.0483009256422519,296.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.5424541234970093,0.050000000745058,0.035674899816513,296.63232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.5424541234970093,0.050000000745058,0.0483009256422519,296.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.5424541234970093,0.050000000745058,0.2291187942028045,291.1863098144531,291.1499938964844,286.6411437988281,285.6451416015625,291.1983337402344,296.7947082519531,291.1869506835937,1.0,0.1507608890533447,1.0,1.0,0.5631957650184631,1.0,-0.4887301027774811,0.2695329785346985,0.2191971391439438,0.1179877072572708,0.0,0.0,0.0,24.999176025390625,25.0,3.2748491764068604,-0.0,27.42695617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.5424541234970093,0.050000000745058,0.0458677262067794,296.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.5424541234970093,0.050000000745058,0.0483009256422519,296.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.5424541234970093,0.050000000745058,0.035674899816513,296.63232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.5424541234970093,0.050000000745058,0.0483009256422519,296.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861877441406,0.5424541234970093,0.050000000745058,0.2291187942028045,291.1863098144531,291.1499938964844,286.6411437988281,285.6451416015625,291.1983337402344,296.7947082519531,291.1869506835937,1.0,0.1507608890533447,1.0,1.0,0.5631957650184631,1.0,-0.4887301027774811,0.2695329785346985,0.2191971391439438,0.1179877072572708,0.0,0.0,0.0,24.999176025390625,25.0,3.2748491764068604,-0.0,27.42695617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.5424596071243286,0.050000000745058,0.0458676852285862,296.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.5424596071243286,0.050000000745058,0.0483008809387683,296.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.5424596071243286,0.050000000745058,0.0356748662889003,296.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.5424596071243286,0.050000000745058,0.0483008809387683,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.5424596071243286,0.050000000745058,0.2291185855865478,291.189697265625,291.1499938964844,286.6949157714844,285.6849670410156,291.2085266113281,296.8185729980469,291.19073486328125,1.0,0.1507613211870193,1.0,1.0,0.5597298741340637,1.0,-0.4887296557426452,0.2709856629371643,0.2177440077066421,0.1195225194096565,0.0,0.0,0.0,24.99911499023437,25.0,5.396196842193604,-0.0,27.42709922790528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.5424596071243286,0.050000000745058,0.0458676852285862,296.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.5424596071243286,0.050000000745058,0.0483008809387683,296.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.5424596071243286,0.050000000745058,0.0356748662889003,296.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.5424596071243286,0.050000000745058,0.0483008809387683,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18951416015625,0.5424596071243286,0.050000000745058,0.2291185855865478,291.189697265625,291.1499938964844,286.6949157714844,285.6849670410156,291.2085266113281,296.8185729980469,291.19073486328125,1.0,0.1507613211870193,1.0,1.0,0.5597298741340637,1.0,-0.4887296557426452,0.2709856629371643,0.2177440077066421,0.1195225194096565,0.0,0.0,0.0,24.99911499023437,25.0,5.396196842193604,-0.0,27.42709922790528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.7479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943054199219,0.5424652695655823,0.050000000745058,0.0458676405251026,296.7061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943054199219,0.5424652695655823,0.050000000745058,0.0483008325099945,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943054199219,0.5424652695655823,0.050000000745058,0.0356748327612876,296.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943054199219,0.5424652695655823,0.050000000745058,0.0483008325099945,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943054199219,0.5424652695655823,0.050000000745058,0.2291183620691299,291.1945495605469,291.1499938964844,286.75067138671875,285.7268371582031,291.2196655273437,296.8451232910156,291.1959228515625,1.0,0.1507617831230163,1.0,1.0,0.5561414957046509,1.0,-0.4887292087078094,0.2725174129009247,0.2162118107080459,0.1211384385824203,0.0,0.0,0.0,24.999053955078125,25.0,7.495968341827393,-0.0,27.42725372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.7479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943054199219,0.5424652695655823,0.050000000745058,0.0458676405251026,296.7061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943054199219,0.5424652695655823,0.050000000745058,0.0483008325099945,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943054199219,0.5424652695655823,0.050000000745058,0.0356748327612876,296.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943054199219,0.5424652695655823,0.050000000745058,0.0483008325099945,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943054199219,0.5424652695655823,0.050000000745058,0.2291183620691299,291.1945495605469,291.1499938964844,286.75067138671875,285.7268371582031,291.2196655273437,296.8451232910156,291.1959228515625,1.0,0.1507617831230163,1.0,1.0,0.5561414957046509,1.0,-0.4887292087078094,0.2725174129009247,0.2162118107080459,0.1211384385824203,0.0,0.0,0.0,24.999053955078125,25.0,7.495968341827393,-0.0,27.42725372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004699707031,0.5424714684486389,0.050000000745058,0.0458675920963287,296.73736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004699707031,0.5424714684486389,0.050000000745058,0.0483007840812206,296.71856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004699707031,0.5424714684486389,0.050000000745058,0.0356747955083847,296.7181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004699707031,0.5424714684486389,0.050000000745058,0.0483007840812206,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004699707031,0.5424714684486389,0.050000000745058,0.2291181236505508,291.2007751464844,291.1499938964844,286.8082275390625,285.7705383300781,291.2323608398437,296.87408447265625,291.2025451660156,1.0,0.1507622748613357,1.0,1.0,0.5525530576705933,1.0,-0.4887287020683288,0.2740772366523742,0.2146514654159546,0.1227956712245941,0.0,0.0,0.0,24.999000549316406,25.0,9.581687927246094,-0.0,27.427413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004699707031,0.5424714684486389,0.050000000745058,0.0458675920963287,296.73736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004699707031,0.5424714684486389,0.050000000745058,0.0483007840812206,296.71856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004699707031,0.5424714684486389,0.050000000745058,0.0356747955083847,296.7181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004699707031,0.5424714684486389,0.050000000745058,0.0483007840812206,296.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2004699707031,0.5424714684486389,0.050000000745058,0.2291181236505508,291.2007751464844,291.1499938964844,286.8082275390625,285.7705383300781,291.2323608398437,296.87408447265625,291.2025451660156,1.0,0.1507622748613357,1.0,1.0,0.5525530576705933,1.0,-0.4887287020683288,0.2740772366523742,0.2146514654159546,0.1227956712245941,0.0,0.0,0.0,24.999000549316406,25.0,9.581687927246094,-0.0,27.427413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.7957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.20416259765625,0.5424748659133911,0.050000000745058,0.0458675660192966,296.7538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20416259765625,0.5424748659133911,0.050000000745058,0.0483007542788982,296.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20416259765625,0.5424748659133911,0.050000000745058,0.0356747731566429,296.73443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20416259765625,0.5424748659133911,0.050000000745058,0.0483007542788982,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.20416259765625,0.5424748659133911,0.050000000745058,0.2291179895401001,291.2044982910156,291.1499938964844,286.83758544921875,285.79302978515625,291.23931884765625,296.88946533203125,291.2064514160156,1.0,0.150762528181076,1.0,1.0,0.5507588982582092,1.0,-0.4887284338474273,0.2748669683933258,0.2138614505529403,0.1236393973231315,0.0,0.0,0.0,24.99897766113281,25.0,10.635557174682615,-0.0,27.42749786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2081298828125,0.5424785017967224,0.050000000745058,0.0458675399422645,296.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2081298828125,0.5424785017967224,0.050000000745058,0.0483007282018661,296.75115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2081298828125,0.5424785017967224,0.050000000745058,0.0356747508049011,296.7510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2081298828125,0.5424785017967224,0.050000000745058,0.0483007282018661,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2081298828125,0.5424785017967224,0.050000000745058,0.2291178554296493,291.2085266113281,291.1499938964844,286.8673400878906,285.81591796875,291.2452697753906,296.90533447265625,291.2106018066406,1.0,0.1507627815008163,1.0,1.0,0.5487692952156067,1.0,-0.4887281358242035,0.2757465541362762,0.2129815816879272,0.1245754286646843,0.0,0.0,0.0,24.99894142150879,25.0,11.460286140441896,-0.0,27.427583694458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.5424862504005432,0.050000000745058,0.0458674766123294,296.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.5424862504005432,0.050000000745058,0.048300664871931,296.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.5424862504005432,0.050000000745058,0.0356747061014175,296.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.5424862504005432,0.050000000745058,0.048300664871931,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.5424862504005432,0.050000000745058,0.2291175574064254,291.2171630859375,291.1499938964844,286.92779541015625,285.8627319335937,291.25714111328125,296.93865966796875,291.21942138671875,1.0,0.1507633328437805,1.0,1.0,0.5447901487350464,1.0,-0.4887275099754333,0.2775416076183319,0.211185872554779,0.1264940053224563,0.0,0.0,0.0,24.99887657165528,25.0,12.64531135559082,-0.0,27.42776298522949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.5424862504005432,0.050000000745058,0.0458674766123294,296.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.5424862504005432,0.050000000745058,0.048300664871931,296.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.5424862504005432,0.050000000745058,0.0356747061014175,296.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.5424862504005432,0.050000000745058,0.048300664871931,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2167358398437,0.5424862504005432,0.050000000745058,0.2291175574064254,291.2171630859375,291.1499938964844,286.92779541015625,285.8627319335937,291.25714111328125,296.93865966796875,291.21942138671875,1.0,0.1507633328437805,1.0,1.0,0.5447901487350464,1.0,-0.4887275099754333,0.2775416076183319,0.211185872554779,0.1264940053224563,0.0,0.0,0.0,24.99887657165528,25.0,12.64531135559082,-0.0,27.42776298522949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5424946546554565,0.050000000745058,0.0458674132823944,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5424946546554565,0.050000000745058,0.0483005940914154,296.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5424946546554565,0.050000000745058,0.0356746539473533,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5424946546554565,0.050000000745058,0.0483005940914154,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5424946546554565,0.050000000745058,0.2291172295808792,291.2265319824219,291.1499938964844,286.98944091796875,285.9108581542969,291.2700500488281,296.9740905761719,291.22900390625,1.0,0.150763913989067,1.0,1.0,0.5408110022544861,1.0,-0.4887268245220184,0.2793697118759155,0.2093571126461029,0.1284589618444442,0.0,0.0,0.0,24.99881935119629,25.0,13.777423858642578,-0.0,27.427949905395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5424946546554565,0.050000000745058,0.0458674132823944,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5424946546554565,0.050000000745058,0.0483005940914154,296.8220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5424946546554565,0.050000000745058,0.0356746539473533,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5424946546554565,0.050000000745058,0.0483005940914154,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22607421875,0.5424946546554565,0.050000000745058,0.2291172295808792,291.2265319824219,291.1499938964844,286.98944091796875,285.9108581542969,291.2700500488281,296.9740905761719,291.22900390625,1.0,0.150763913989067,1.0,1.0,0.5408110022544861,1.0,-0.4887268245220184,0.2793697118759155,0.2093571126461029,0.1284589618444442,0.0,0.0,0.0,24.99881935119629,25.0,13.777423858642578,-0.0,27.427949905395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359619140625,0.542504072189331,0.050000000745058,0.0458673425018787,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359619140625,0.542504072189331,0.050000000745058,0.0483005195856094,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359619140625,0.542504072189331,0.050000000745058,0.0356745980679988,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359619140625,0.542504072189331,0.050000000745058,0.0483005195856094,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359619140625,0.542504072189331,0.050000000745058,0.2291168570518493,291.2364501953125,291.1499938964844,287.05206298828125,285.9600830078125,291.2789611816406,297.0118408203125,291.2389221191406,1.0,0.1507645398378372,1.0,1.0,0.5362221002578735,1.0,-0.4887260496616363,0.281515508890152,0.2072105407714843,0.1307532340288162,0.0,0.0,0.0,24.99872398376465,25.0,13.91612434387207,-0.0,27.42814826965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359619140625,0.542504072189331,0.050000000745058,0.0458673425018787,296.88189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359619140625,0.542504072189331,0.050000000745058,0.0483005195856094,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359619140625,0.542504072189331,0.050000000745058,0.0356745980679988,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359619140625,0.542504072189331,0.050000000745058,0.0483005195856094,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359619140625,0.542504072189331,0.050000000745058,0.2291168570518493,291.2364501953125,291.1499938964844,287.05206298828125,285.9600830078125,291.2789611816406,297.0118408203125,291.2389221191406,1.0,0.1507645398378372,1.0,1.0,0.5362221002578735,1.0,-0.4887260496616363,0.281515508890152,0.2072105407714843,0.1307532340288162,0.0,0.0,0.0,24.99872398376465,25.0,13.91612434387207,-0.0,27.42814826965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24566650390625,0.5425140261650085,0.050000000745058,0.0458672642707824,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.24566650390625,0.5425140261650085,0.050000000745058,0.0483004376292228,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.24566650390625,0.5425140261650085,0.050000000745058,0.0356745384633541,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24566650390625,0.5425140261650085,0.050000000745058,0.0483004376292228,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24566650390625,0.5425140261650085,0.050000000745058,0.2291164845228195,291.2461242675781,291.1499938964844,287.11541748046875,286.0101928710937,291.2879638671875,297.05242919921875,291.2485656738281,1.0,0.1507652103900909,1.0,1.0,0.531633198261261,1.0,-0.4887252449989319,0.2837152183055877,0.2050100117921829,0.1331131905317306,0.0,0.0,0.0,24.998640060424805,25.0,13.665559768676758,-0.0,27.428361892700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24566650390625,0.5425140261650085,0.050000000745058,0.0458672642707824,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.24566650390625,0.5425140261650085,0.050000000745058,0.0483004376292228,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.24566650390625,0.5425140261650085,0.050000000745058,0.0356745384633541,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24566650390625,0.5425140261650085,0.050000000745058,0.0483004376292228,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24566650390625,0.5425140261650085,0.050000000745058,0.2291164845228195,291.2461242675781,291.1499938964844,287.11541748046875,286.0101928710937,291.2879638671875,297.05242919921875,291.2485656738281,1.0,0.1507652103900909,1.0,1.0,0.531633198261261,1.0,-0.4887252449989319,0.2837152183055877,0.2050100117921829,0.1331131905317306,0.0,0.0,0.0,24.998640060424805,25.0,13.665559768676758,-0.0,27.428361892700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.542519211769104,0.050000000745058,0.0458672232925891,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.542519211769104,0.050000000745058,0.0483003966510295,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.542519211769104,0.050000000745058,0.0356745086610317,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.542519211769104,0.050000000745058,0.0483003966510295,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.542519211769104,0.050000000745058,0.2291162759065628,291.2509460449219,291.1499938964844,287.1473083496094,286.0355224609375,291.29296875,297.07421875,291.2533874511719,1.0,0.1507655531167984,1.0,1.0,0.5293387174606323,1.0,-0.4887248277664184,0.284831702709198,0.2038931101560592,0.134314090013504,0.0,0.0,0.0,24.99860000610352,25.0,13.65951919555664,-0.0,27.42847442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552795410156,0.5425247550010681,0.050000000745058,0.0458671823143959,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552795410156,0.5425247550010681,0.050000000745058,0.048300351947546,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552795410156,0.5425247550010681,0.050000000745058,0.035674475133419,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552795410156,0.5425247550010681,0.050000000745058,0.048300351947546,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552795410156,0.5425247550010681,0.050000000745058,0.2291160672903061,291.2557678222656,291.1499938964844,287.1792907714844,286.06103515625,291.2958374023437,297.096923828125,291.2581481933594,1.0,0.1507659256458282,1.0,1.0,0.526716411113739,1.0,-0.4887243807315826,0.2861139476299286,0.2026104032993316,0.1356820613145828,0.0,0.0,0.0,24.998538970947266,25.0,13.330618858337402,-0.0,27.428590774536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642517089844,0.5425360798835754,0.050000000745058,0.0458670929074287,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642517089844,0.5425360798835754,0.050000000745058,0.0483002588152885,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642517089844,0.5425360798835754,0.050000000745058,0.0356744043529033,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642517089844,0.5425360798835754,0.050000000745058,0.0483002588152885,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642517089844,0.5425360798835754,0.050000000745058,0.2291156351566314,291.2646789550781,291.1499938964844,287.2435302734375,286.1123962402344,291.29998779296875,297.1444091796875,291.26678466796875,1.0,0.1507667005062103,1.0,1.0,0.5214717388153076,1.0,-0.4887234270572662,0.2887429594993591,0.1999804824590683,0.1384891718626022,0.0,0.0,0.0,24.998422622680664,25.0,11.95795440673828,-0.0,27.42884063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642517089844,0.5425360798835754,0.050000000745058,0.0458670929074287,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642517089844,0.5425360798835754,0.050000000745058,0.0483002588152885,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642517089844,0.5425360798835754,0.050000000745058,0.0356744043529033,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642517089844,0.5425360798835754,0.050000000745058,0.0483002588152885,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642517089844,0.5425360798835754,0.050000000745058,0.2291156351566314,291.2646789550781,291.1499938964844,287.2435302734375,286.1123962402344,291.29998779296875,297.1444091796875,291.26678466796875,1.0,0.1507667005062103,1.0,1.0,0.5214717388153076,1.0,-0.4887234270572662,0.2887429594993591,0.1999804824590683,0.1384891718626022,0.0,0.0,0.0,24.998422622680664,25.0,11.95795440673828,-0.0,27.42884063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.5425477623939514,0.050000000745058,0.0458670035004615,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.5425477623939514,0.050000000745058,0.0483001619577407,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.5425477623939514,0.050000000745058,0.0356743372976779,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.5425477623939514,0.050000000745058,0.0483001619577407,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.5425477623939514,0.050000000745058,0.2291151732206344,291.2725830078125,291.1499938964844,287.30792236328125,286.16412353515625,291.3034973144531,297.1928100585937,291.2744445800781,1.0,0.150767520070076,1.0,1.0,0.5162270665168762,1.0,-0.4887225031852722,0.2914296090602875,0.1972928941249847,0.1413606107234954,0.0,0.0,0.0,24.99831771850586,25.0,10.522021293640137,-0.0,27.429105758666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.5425477623939514,0.050000000745058,0.0458670035004615,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.5425477623939514,0.050000000745058,0.0483001619577407,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.5425477623939514,0.050000000745058,0.0356743372976779,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.5425477623939514,0.050000000745058,0.0483001619577407,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.272216796875,0.5425477623939514,0.050000000745058,0.2291151732206344,291.2725830078125,291.1499938964844,287.30792236328125,286.16412353515625,291.3034973144531,297.1928100585937,291.2744445800781,1.0,0.150767520070076,1.0,1.0,0.5162270665168762,1.0,-0.4887225031852722,0.2914296090602875,0.1972928941249847,0.1413606107234954,0.0,0.0,0.0,24.99831771850586,25.0,10.522021293640137,-0.0,27.429105758666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27899169921875,0.5425601005554199,0.050000000745058,0.0458669066429138,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27899169921875,0.5425601005554199,0.050000000745058,0.0483000613749027,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27899169921875,0.5425601005554199,0.050000000745058,0.035674262791872,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.27899169921875,0.5425601005554199,0.050000000745058,0.0483000613749027,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27899169921875,0.5425601005554199,0.050000000745058,0.2291146963834762,291.279296875,291.1499938964844,287.3722229003906,286.2159729003906,291.30078125,297.2410888671875,291.2806701660156,1.0,0.1507684141397476,1.0,1.0,0.5104210376739502,1.0,-0.488721489906311,0.2944652736186981,0.1942562162876129,0.1445842385292053,0.0,0.0,0.0,24.998178482055664,25.0,8.006284713745117,-0.0,27.42939567565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
