time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27899169921875,0.5425601005554199,0.050000000745058,0.0458669066429138,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27899169921875,0.5425601005554199,0.050000000745058,0.0483000613749027,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27899169921875,0.5425601005554199,0.050000000745058,0.035674262791872,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.27899169921875,0.5425601005554199,0.050000000745058,0.0483000613749027,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27899169921875,0.5425601005554199,0.050000000745058,0.2291146963834762,291.279296875,291.1499938964844,287.3722229003906,286.2159729003906,291.30078125,297.2410888671875,291.2806701660156,1.0,0.1507684141397476,1.0,1.0,0.5104210376739502,1.0,-0.488721489906311,0.2944652736186981,0.1942562162876129,0.1445842385292053,0.0,0.0,0.0,24.998178482055664,25.0,8.006284713745117,-0.0,27.42939567565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835388183594,0.5425724983215332,0.050000000745058,0.0458668135106563,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835388183594,0.5425724983215332,0.050000000745058,0.0482999607920646,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835388183594,0.5425724983215332,0.050000000745058,0.035674188286066,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835388183594,0.5425724983215332,0.050000000745058,0.0482999607920646,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835388183594,0.5425724983215332,0.050000000745058,0.229114219546318,291.2837219238281,291.1499938964844,287.4362487792969,286.267822265625,291.2955627441406,297.2886962890625,291.2845458984375,1.0,0.150769367814064,1.0,1.0,0.5046149492263794,1.0,-0.4887204766273498,0.2975786030292511,0.1911418586969375,0.1478873193264007,0.0,0.0,0.0,24.998050689697266,25.0,4.863306522369385,-0.0,27.42970848083496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835388183594,0.5425724983215332,0.050000000745058,0.0458668135106563,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835388183594,0.5425724983215332,0.050000000745058,0.0482999607920646,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835388183594,0.5425724983215332,0.050000000745058,0.035674188286066,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835388183594,0.5425724983215332,0.050000000745058,0.0482999607920646,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835388183594,0.5425724983215332,0.050000000745058,0.229114219546318,291.2837219238281,291.1499938964844,287.4362487792969,286.267822265625,291.2955627441406,297.2886962890625,291.2845458984375,1.0,0.150769367814064,1.0,1.0,0.5046149492263794,1.0,-0.4887204766273498,0.2975786030292511,0.1911418586969375,0.1478873193264007,0.0,0.0,0.0,24.998050689697266,25.0,4.863306522369385,-0.0,27.42970848083496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850036621094,0.5425786972045898,0.050000000745058,0.0458667650818824,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850036621094,0.5425786972045898,0.050000000745058,0.0482999123632907,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850036621094,0.5425786972045898,0.050000000745058,0.035674151033163,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850036621094,0.5425786972045898,0.050000000745058,0.0482999123632907,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850036621094,0.5425786972045898,0.050000000745058,0.2291139811277389,291.2851257324219,291.1499938964844,287.4681091308594,286.293701171875,291.2922668457031,297.3121337890625,291.2856750488281,1.0,0.1507698595523834,1.0,1.0,0.501711905002594,1.0,-0.4887199699878692,0.2991603016853332,0.1895596832036972,0.149563729763031,0.0,0.0,0.0,24.99799156188965,25.0,3.322955846786499,-0.0,27.429872512817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28594970703125,0.542585015296936,0.050000000745058,0.0458667166531086,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28594970703125,0.542585015296936,0.050000000745058,0.0482998602092266,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28594970703125,0.542585015296936,0.050000000745058,0.03567411378026,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28594970703125,0.542585015296936,0.050000000745058,0.0482998602092266,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28594970703125,0.542585015296936,0.050000000745058,0.2291137427091598,291.2860107421875,291.1499938964844,287.4997863769531,286.3194885253906,291.2874450683594,297.33526611328125,291.2862854003906,1.0,0.1507703810930252,1.0,1.0,0.4986687302589416,1.0,-0.4887194633483886,0.30083167552948,0.1878877878189087,0.1513290405273437,0.0,0.0,0.0,24.997920989990234,25.0,1.6377054452896118,-0.0,27.430044174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860107421875,0.5425959825515747,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860107421875,0.5425959825515747,0.050000000745058,0.0482997708022594,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860107421875,0.5425959825515747,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860107421875,0.5425959825515747,0.050000000745058,0.0482997708022594,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860107421875,0.5425959825515747,0.050000000745058,0.2291133254766464,291.2859802246094,291.1499938964844,287.5551147460937,286.36456298828125,291.2767944335937,297.3752136230469,291.2856140136719,1.0,0.1507713198661804,1.0,1.0,0.4933174252510071,1.0,-0.488718569278717,0.30382239818573,0.184896171092987,0.1544826924800872,0.0,0.0,0.0,24.997806549072266,25.0,-1.7327945232391355,-0.0,27.43035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2858581542969,0.5425974726676941,0.050000000745058,0.0458666197955608,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2858581542969,0.5425974726676941,0.050000000745058,0.0482997596263885,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2858581542969,0.5425974726676941,0.050000000745058,0.0356740392744541,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2858581542969,0.5425974726676941,0.050000000745058,0.0482997596263885,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2858581542969,0.5425974726676941,0.050000000745058,0.2291132658720016,291.2857971191406,291.1499938964844,287.5626525878906,286.3707275390625,291.27520751953125,297.380615234375,291.28533935546875,1.0,0.1507714539766311,1.0,1.0,0.4925824105739593,1.0,-0.4887184500694275,0.3042373061180115,0.1844811588525772,0.1549196541309356,0.0,0.0,0.0,24.997791290283203,25.0,-2.195446729660034,-0.0,27.430404663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.542609691619873,0.050000000745058,0.0458665266633033,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.542609691619873,0.050000000745058,0.0482996590435504,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.542609691619873,0.050000000745058,0.0356739647686481,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.542609691619873,0.050000000745058,0.0482996590435504,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.542609691619873,0.050000000745058,0.2291127890348434,291.2828369140625,291.1499938964844,287.6246337890625,286.4214172363281,291.2608642578125,297.4246826171875,291.28173828125,1.0,0.1507725864648819,1.0,1.0,0.486496090888977,1.0,-0.4887174665927887,0.3077099621295929,0.1810075044631958,0.158571645617485,0.0,0.0,0.0,24.99767303466797,25.0,-5.946784019470215,-0.0,27.430788040161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.542609691619873,0.050000000745058,0.0458665266633033,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.542609691619873,0.050000000745058,0.0482996590435504,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.542609691619873,0.050000000745058,0.0356739647686481,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.542609691619873,0.050000000745058,0.0482996590435504,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.542609691619873,0.050000000745058,0.2291127890348434,291.2828369140625,291.1499938964844,287.6246337890625,286.4214172363281,291.2608642578125,297.4246826171875,291.28173828125,1.0,0.1507725864648819,1.0,1.0,0.486496090888977,1.0,-0.4887174665927887,0.3077099621295929,0.1810075044631958,0.158571645617485,0.0,0.0,0.0,24.99767303466797,25.0,-5.946784019470215,-0.0,27.430788040161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27801513671875,0.5426208972930908,0.050000000745058,0.0458664372563362,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27801513671875,0.5426208972930908,0.050000000745058,0.0482995696365833,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27801513671875,0.5426208972930908,0.050000000745058,0.0356738977134227,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27801513671875,0.5426208972930908,0.050000000745058,0.0482995696365833,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27801513671875,0.5426208972930908,0.050000000745058,0.2291123569011688,291.2777099609375,291.1499938964844,287.6828918457031,286.4691772460937,291.2464599609375,297.4656677246094,291.27606201171875,1.0,0.1507737189531326,1.0,1.0,0.4808102250099182,1.0,-0.4887165427207947,0.3110136985778808,0.1777028441429138,0.162039965391159,0.0,0.0,0.0,24.9975814819336,25.0,-9.158546447753906,-0.0,27.4311752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.542621374130249,0.050000000745058,0.0458664335310459,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.542621374130249,0.050000000745058,0.048299565911293,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.542621374130249,0.050000000745058,0.0356738939881324,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.542621374130249,0.050000000745058,0.048299565911293,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777404785156,0.542621374130249,0.050000000745058,0.2291123420000076,291.2774353027344,291.1499938964844,287.6854858398437,286.4713134765625,291.24578857421875,297.4674987792969,291.2757568359375,1.0,0.1507737785577774,1.0,1.0,0.4805537462234497,1.0,-0.4887165129184723,0.3111638724803924,0.1775526404380798,0.1621973812580108,0.0,0.0,0.0,24.997577667236328,25.0,-9.290764808654783,-0.0,27.43119239807129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702331542969,0.5426326990127563,0.050000000745058,0.045866347849369,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702331542969,0.5426326990127563,0.050000000745058,0.0482994727790355,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702331542969,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702331542969,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702331542969,0.5426326990127563,0.050000000745058,0.229111909866333,291.26983642578125,291.1499938964844,287.7450561523437,286.520263671875,291.22882080078125,297.5090637207031,291.26763916015625,1.0,0.1507750004529953,1.0,1.0,0.4746114015579223,1.0,-0.4887155890464782,0.3146723806858063,0.1740432232618332,0.1658680737018585,0.0,0.0,0.0,24.99748611450196,25.0,-12.345441818237305,-0.0,27.431615829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702331542969,0.5426326990127563,0.050000000745058,0.045866347849369,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702331542969,0.5426326990127563,0.050000000745058,0.0482994727790355,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702331542969,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702331542969,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702331542969,0.5426326990127563,0.050000000745058,0.229111909866333,291.26983642578125,291.1499938964844,287.7450561523437,286.520263671875,291.22882080078125,297.5090637207031,291.26763916015625,1.0,0.1507750004529953,1.0,1.0,0.4746114015579223,1.0,-0.4887155890464782,0.3146723806858063,0.1740432232618332,0.1658680737018585,0.0,0.0,0.0,24.99748611450196,25.0,-12.345441818237305,-0.0,27.431615829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26568603515625,0.5426381826400757,0.050000000745058,0.0458663068711757,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26568603515625,0.5426381826400757,0.050000000745058,0.0482994280755519,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26568603515625,0.5426381826400757,0.050000000745058,0.0356737934052944,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26568603515625,0.5426381826400757,0.050000000745058,0.0482994280755519,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26568603515625,0.5426381826400757,0.050000000745058,0.2291117012500763,291.2652282714844,291.1499938964844,287.7742919921875,286.5443420410156,291.2195129394531,297.5293884277344,291.2627258300781,1.0,0.1507756263017654,1.0,1.0,0.4716402292251587,1.0,-0.4887151420116424,0.3164469003677368,0.1722682565450668,0.1677196025848388,0.0,0.0,0.0,24.99744415283203,25.0,-13.870887756347656,-0.0,27.43183326721192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2605895996094,0.5426432490348816,0.050000000745058,0.0458662658929824,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2605895996094,0.5426432490348816,0.050000000745058,0.0482993870973587,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2605895996094,0.5426432490348816,0.050000000745058,0.035673763602972,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2605895996094,0.5426432490348816,0.050000000745058,0.0482993870973587,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2605895996094,0.5426432490348816,0.050000000745058,0.2291115075349807,291.26007080078125,291.1499938964844,287.8031311035156,286.568115234375,291.2122497558594,297.5494384765625,291.2573547363281,1.0,0.1507762521505355,1.0,1.0,0.4689674377441406,1.0,-0.488714724779129,0.318064272403717,0.1706504672765731,0.1694118231534958,0.0,0.0,0.0,24.9974308013916,25.0,-15.003172874450684,-0.0,27.43205451965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523498535156,0.5426506400108337,0.050000000745058,0.045866210013628,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523498535156,0.5426506400108337,0.050000000745058,0.0482993274927139,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523498535156,0.5426506400108337,0.050000000745058,0.0356737188994884,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523498535156,0.5426506400108337,0.050000000745058,0.0482993274927139,297.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2523498535156,0.5426506400108337,0.050000000745058,0.2291112095117569,291.2518005371094,291.1499938964844,287.8459777832031,286.6034851074219,291.2018127441406,297.579345703125,291.2489929199219,1.0,0.1507772207260131,1.0,1.0,0.464917242527008,1.0,-0.4887141287326813,0.3205165266990661,0.1681976020336151,0.1719716936349868,0.0,0.0,0.0,24.99740982055664,25.0,-15.912099838256836,-0.0,27.43239021301269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496337890625,0.54265296459198,0.050000000745058,0.0458661913871765,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496337890625,0.54265296459198,0.050000000745058,0.0482993088662624,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496337890625,0.54265296459198,0.050000000745058,0.0356737039983272,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496337890625,0.54265296459198,0.050000000745058,0.0482993088662624,297.5951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2496337890625,0.54265296459198,0.050000000745058,0.2291111201047897,291.24908447265625,291.1499938964844,287.8594665527344,286.6146545410156,291.1982116699219,297.5887756347656,291.2462463378906,1.0,0.150777518749237,1.0,1.0,0.4636219143867492,1.0,-0.4887139499187469,0.321305513381958,0.1674084365367889,0.1727935522794723,0.0,0.0,0.0,24.997404098510746,25.0,-16.18549346923828,-0.0,27.43249893188477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437744140625,0.542657732963562,0.050000000745058,0.0458661541342735,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437744140625,0.542657732963562,0.050000000745058,0.0482992716133594,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437744140625,0.542657732963562,0.050000000745058,0.0356736779212951,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437744140625,0.542657732963562,0.050000000745058,0.0482992716133594,297.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437744140625,0.542657732963562,0.050000000745058,0.2291109412908554,291.2431945800781,291.1499938964844,287.8875732421875,286.6379089355469,291.1902160644531,297.6085205078125,291.240234375,1.0,0.1507781744003296,1.0,1.0,0.4608846604824066,1.0,-0.4887135624885559,0.3229798078536987,0.1657337546348571,0.1745348572731018,0.0,0.0,0.0,24.99738883972168,25.0,-16.816539764404297,-0.0,27.432729721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.5426621437072754,0.050000000745058,0.0458661206066608,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.5426621437072754,0.050000000745058,0.0482992343604564,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.5426621437072754,0.050000000745058,0.0356736481189727,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.5426621437072754,0.050000000745058,0.0482992343604564,297.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.5426621437072754,0.050000000745058,0.2291107773780822,291.2373352050781,291.1499938964844,287.91387939453125,286.65966796875,291.18212890625,297.6271057128906,291.2342224121094,1.0,0.1507788002490997,1.0,1.0,0.4582763612270355,1.0,-0.4887132048606872,0.3245838284492492,0.1641293615102768,0.176199585199356,0.0,0.0,0.0,24.997371673583984,25.0,-17.492443084716797,-0.0,27.43295288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.5426695942878723,0.050000000745058,0.0458660647273063,297.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.5426695942878723,0.050000000745058,0.0482991747558116,297.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.5426695942878723,0.050000000745058,0.0356736034154892,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.5426695942878723,0.050000000745058,0.0482991747558116,297.66912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2260131835937,0.5426695942878723,0.143003225326538,0.2291104793548584,291.22540283203125,291.1499938964844,287.9639587402344,286.7012023925781,291.1736145019531,297.6630249023437,291.22235107421875,1.0,0.1507800072431564,1.0,1.0,0.4540087878704071,1.0,-0.4887126088142395,0.3272392749786377,0.1614733338356018,0.1789671778678894,0.0,0.0,0.0,24.99742317199707,25.0,-17.214670181274414,-0.0,27.43338394165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22540283203125,0.5478788018226624,0.050000000745058,0.0458275899291038,297.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22540283203125,0.5478788018226624,0.050000000745058,0.0482586584985256,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22540283203125,0.5478788018226624,0.050000000745058,0.0356436818838119,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22540283203125,0.5478788018226624,0.050000000745058,0.0482586584985256,297.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22540283203125,0.5661872029304504,0.1434417366981506,0.2478268593549728,291.22479248046875,291.1499938964844,287.9661865234375,286.7030334472656,291.1732788085937,297.6646423339844,291.22125244140625,1.0,0.1510025113821029,1.0,1.0,0.4538162648677826,1.0,-0.5108637809753418,0.3420871496200561,0.168776661157608,0.1864540874958038,0.0,0.0,0.0,24.116130828857425,43.0,-17.358713150024414,-0.0,28.5613021850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.24053955078125,0.6884843707084656,0.050000000745058,0.0452546924352645,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24053955078125,0.6884843707084656,0.050000000745058,0.0476553700864315,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24053955078125,0.6884843707084656,0.050000000745058,0.0351980924606323,297.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.24053955078125,0.6884843707084656,0.050000000745058,0.0476553700864315,297.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462158203125,0.9378808736801147,0.1473699659109115,0.5682166218757629,291.24639892578125,291.04998779296875,288.0161437988281,286.7445068359375,291.3204650878906,297.6467590332031,291.2528381347656,1.0,0.1685100048780441,1.0,1.0,0.4493561685085296,1.0,-0.8920314908027649,0.5860038995742798,0.3060276210308075,0.3562633395195007,0.0,0.0,0.0,12.410675048828123,46.0,39.65678787231445,-0.0,59.24352645874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.24053955078125,0.6884843707084656,0.050000000745058,0.0452546924352645,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.24053955078125,0.6884843707084656,0.050000000745058,0.0476553700864315,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24053955078125,0.6884843707084656,0.050000000745058,0.0351980924606323,297.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.24053955078125,0.6884843707084656,0.050000000745058,0.0476553700864315,297.6440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462158203125,0.9378808736801147,0.1473699659109115,0.5682166218757629,291.24639892578125,291.04998779296875,288.0161437988281,286.7445068359375,291.3204650878906,297.6467590332031,291.2528381347656,1.0,0.1685100048780441,1.0,1.0,0.4493561685085296,1.0,-0.8920314908027649,0.5860038995742798,0.3060276210308075,0.3562633395195007,0.0,0.0,0.0,12.410675048828123,46.0,39.65678787231445,-0.0,59.24352645874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.68551105260849,0.050000000745058,0.0452597960829734,297.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.68551105260849,0.050000000745058,0.0476607419550418,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.68551105260849,0.050000000745058,0.0352020636200904,297.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.259765625,0.68551105260849,0.050000000745058,0.0476607419550418,297.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630310058594,0.9580140709877014,0.1489420235157013,0.6091355681419373,291.2630920410156,291.04998779296875,288.0401916503906,286.7644958496094,291.3252868652344,297.6307067871094,291.26690673828125,1.0,0.1762676984071731,1.0,1.0,0.4471261501312256,1.0,-0.9419162273406982,0.6193537712097168,0.3225624561309814,0.3804043531417846,0.0,0.0,0.0,13.115339279174805,46.0,38.83857727050781,-0.0,68.52719116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2732238769531,0.6828540563583374,0.050000000745058,0.0452644638717174,297.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2732238769531,0.6828540563583374,0.050000000745058,0.0476656593382358,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2732238769531,0.6828540563583374,0.050000000745058,0.0352056957781314,297.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2732238769531,0.6828540563583374,0.050000000745058,0.0476656593382358,297.6125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2760925292969,0.975571632385254,0.1504291892051696,0.6504642367362976,291.276123046875,290.95001220703125,288.0635681152344,286.7839660644531,291.34478759765625,297.6214294433594,291.280029296875,1.0,0.1842162311077118,1.0,1.0,0.4462869167327881,1.0,-0.9915606379508972,0.6510886549949646,0.3404719829559326,0.4028642177581787,0.0,0.0,0.0,13.83006477355957,34.0,40.18512344360352,-0.0,78.7479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30438232421875,0.9695479869842528,0.1442951261997223,0.1290896832942962,297.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3000793457031,0.6802720427513123,0.1424636542797088,0.0476705059409141,297.6016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3000793457031,0.6802720427513123,0.050000000745058,0.035209272056818,297.6224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3000793457031,0.6802720427513123,0.050000000745058,0.0476705059409141,297.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30426025390625,0.9504721760749816,0.1536306142807006,0.6090487241744995,291.3045654296875,290.95001220703125,288.0976867675781,286.8123779296875,291.3759765625,297.6288146972656,291.3093566894531,1.0,0.1918724477291107,1.0,1.0,0.4450151920318603,1.0,-1.0424952507019043,0.683963418006897,0.3585318624973297,0.4263854324817657,0.0,0.0,0.0,14.590742111206056,34.0,48.76161956787109,-0.0,90.2745132446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.60260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3133544921875,0.9699962735176086,0.1432964652776718,0.1296862214803695,297.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115234375,0.859586775302887,0.1441287249326706,0.0972909927368164,297.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3093566894531,0.6795088648796082,0.050000000745058,0.035210371017456,297.6299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3093566894531,0.6795088648796082,0.050000000745058,0.0476719923317432,297.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3131408691406,0.924302875995636,0.1549826264381408,0.5680264234542847,291.31353759765625,290.45001220703125,288.1082763671875,286.8211669921875,291.38238525390625,297.6274108886719,291.3177185058594,1.0,0.19357430934906,1.0,1.0,0.4446084499359131,1.0,-1.053537368774414,0.6912577748298645,0.3622795939445495,0.4316287934780121,0.0,0.0,0.0,14.770294189453123,54.0,48.172760009765625,-0.0,92.93714141845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.32989501953125,0.962512195110321,0.1418972611427307,0.1283951252698898,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32989501953125,0.9629492163658142,0.1446499973535537,0.1353852897882461,297.6218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.326416015625,0.6763792634010315,0.1378255635499954,0.0352150239050388,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.32696533203125,0.766061544418335,0.1411822587251663,0.0693877339363098,297.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32958984375,0.907467782497406,0.1584875434637069,0.5483359694480896,291.33013916015625,290.45001220703125,288.1300048828125,286.8393249511719,291.3999938964844,297.6202087402344,291.3343200683594,1.0,0.2018846720457077,1.0,1.0,0.4437489807605743,1.0,-1.10012948513031,0.7210173010826111,0.3791120946407318,0.4522406458854675,0.0,0.0,0.0,15.534262657165527,54.0,47.9537353515625,-0.0,104.74810028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3479919433594,0.9762402176856996,0.14155313372612,0.1276219636201858,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480224609375,0.9823973178863524,0.1451931148767471,0.1372439712285995,297.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3476257324219,0.9467363953590392,0.1392302364110946,0.090774655342102,297.6241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.34783935546875,0.9667991995811462,0.142226904630661,0.1303838938474655,297.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3472595214844,0.8891865015029907,0.1626547127962112,0.4920623898506164,291.34844970703125,289.95001220703125,288.1499938964844,286.8559875488281,291.427734375,297.6179504394531,291.3536376953125,1.0,0.2121673375368118,1.0,1.0,0.4429300129413605,1.0,-1.1691884994506836,0.7643991708755493,0.4047893583774566,0.4821423292160034,0.0,0.0,0.0,15.871342658996582,74.0,53.343353271484375,-0.0,122.8818130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32861328125,0.9405148029327391,0.1428496688604354,0.1283082216978073,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3280029296875,0.950428307056427,0.1473164111375808,0.138942003250122,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287658691406,0.9301795959472656,0.138351708650589,0.0969818606972694,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32861328125,0.94109708070755,0.1429305225610733,0.1353340446949005,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287048339844,0.9320487380027772,0.1701087206602096,0.6260792016983032,291.3267822265625,289.45001220703125,288.1830444335937,286.88311767578125,291.2153625488281,297.63482666015625,291.31744384765625,1.0,0.2388418912887573,1.0,1.0,0.4147132337093353,1.0,-1.3170900344848633,0.896300196647644,0.4207897782325744,0.5850668549537659,0.0,0.0,0.0,19.53806495666504,94.0,-54.673370361328125,-0.0,178.1013946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32861328125,0.9405148029327391,0.1428496688604354,0.1283082216978073,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3280029296875,0.950428307056427,0.1473164111375808,0.138942003250122,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287658691406,0.9301795959472656,0.138351708650589,0.0969818606972694,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32861328125,0.94109708070755,0.1429305225610733,0.1353340446949005,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287048339844,0.9320487380027772,0.1701087206602096,0.6260792016983032,291.3267822265625,289.45001220703125,288.1830444335937,286.88311767578125,291.2153625488281,297.63482666015625,291.31744384765625,1.0,0.2388418912887573,1.0,1.0,0.4147132337093353,1.0,-1.3170900344848633,0.896300196647644,0.4207897782325744,0.5850668549537659,0.0,0.0,0.0,19.53806495666504,94.0,-54.673370361328125,-0.0,178.1013946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.933644950389862,0.1447238028049469,0.1300086230039596,297.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.946155309677124,0.1501402258872985,0.1417575478553772,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.9203516244888306,0.1393606960773468,0.0974577367305755,297.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.9336381554603576,0.144797533750534,0.136902779340744,297.60791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.9871463179588318,0.1736205667257309,0.7650648355484009,291.18115234375,288.95001220703125,288.20245361328125,286.89794921875,290.9853820800781,297.6100158691406,291.1676940917969,1.0,0.2732356786727905,1.0,1.0,0.3864964842796325,1.0,-1.5264815092086792,1.0764870643615725,0.4499944150447845,0.7225793600082397,0.0,0.0,0.0,23.634450912475582,114.0,-173.9534454345703,-0.0,263.44940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.933644950389862,0.1447238028049469,0.1300086230039596,297.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.946155309677124,0.1501402258872985,0.1417575478553772,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851501464844,0.9203516244888306,0.1393606960773468,0.0974577367305755,297.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.9336381554603576,0.144797533750534,0.136902779340744,297.60791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833190917969,0.9871463179588318,0.1736205667257309,0.7650648355484009,291.18115234375,288.95001220703125,288.20245361328125,286.89794921875,290.9853820800781,297.6100158691406,291.1676940917969,1.0,0.2732356786727905,1.0,1.0,0.3864964842796325,1.0,-1.5264815092086792,1.0764870643615725,0.4499944150447845,0.7225793600082397,0.0,0.0,0.0,23.634450912475582,114.0,-173.9534454345703,-0.0,263.44940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939636230469,0.8018308281898499,0.1452700197696685,0.1311133503913879,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.8122960925102234,0.1513975709676742,0.1435067504644394,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943603515625,0.7915667295455933,0.1398849785327911,0.0982187539339065,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939636230469,0.8022885918617249,0.1457175463438034,0.1382989287376403,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.8492605090141296,0.1740413755178451,0.7841272950172424,291.0901184082031,288.95001220703125,288.20733642578125,286.9010314941406,290.8434143066406,297.5850524902344,291.0750427246094,1.0,0.2899746000766754,1.0,1.0,0.37238809466362,1.0,-1.5468792915344238,1.1145786046981812,0.4323007464408874,0.7594360113143921,0.0,0.0,0.0,35.67789459228516,114.0,-219.94781494140625,-0.0,305.8773498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.96514892578125,0.7430925965309143,0.1455603837966919,0.1319116204977035,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9643859863281,0.7534700036048889,0.1525404155254364,0.1450864225625991,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658508300781,0.734605610370636,0.1403190642595291,0.0988815352320671,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9650573730469,0.7442302703857422,0.1465785503387451,0.1395860165357589,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9620666503906,0.7885422110557556,0.1745185703039169,0.7882532477378845,290.9580993652344,288.45001220703125,288.2091369628906,286.9013671875,290.5530700683594,297.56170654296875,290.9295349121094,1.0,0.3060737252235412,1.0,1.0,0.3440088033676147,1.0,-1.5647090673446655,1.176469802856445,0.3882393538951874,0.8158103823661804,0.0,0.0,0.0,47.49354934692383,102.0,-331.8279724121094,-0.0,344.3427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5337219238281,0.6955668330192566,0.14523746073246,0.132488802075386,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.53228759765625,0.7093722820281982,0.1542297154664993,0.1475038081407547,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5346069335937,0.6874412894248962,0.1406425833702087,0.0997026339173317,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5333557128906,0.6991376876831055,0.1478176414966583,0.1415431648492813,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5292663574219,0.7384242415428162,0.1750539094209671,0.7943170666694641,290.52374267578125,287.95001220703125,288.2040710449219,286.8941955566406,289.9535217285156,297.5158386230469,290.4867858886719,1.0,0.3244169652462005,1.0,1.0,0.2872502207756042,1.0,-1.5789260864257812,1.2859244346618652,0.293001651763916,0.9220763444900512,0.0,0.0,0.0,63.58649063110352,90.0,-549.886474609375,-0.0,394.8738403320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
