time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5337219238281,0.6955668330192566,0.14523746073246,0.132488802075386,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.53228759765625,0.7093722820281982,0.1542297154664993,0.1475038081407547,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5346069335937,0.6874412894248962,0.1406425833702087,0.0997026339173317,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5333557128906,0.6991376876831055,0.1478176414966583,0.1415431648492813,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5292663574219,0.7384242415428162,0.1750539094209671,0.7943170666694641,290.52374267578125,287.95001220703125,288.2040710449219,286.8941955566406,289.9535217285156,297.5158386230469,290.4867858886719,1.0,0.3244169652462005,1.0,1.0,0.2872502207756042,1.0,-1.5789260864257812,1.2859244346618652,0.293001651763916,0.9220763444900512,0.0,0.0,0.0,63.58649063110352,90.0,-549.886474609375,-0.0,394.8738403320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.05047607421875,0.6746500730514526,0.1438560783863067,0.131773754954338,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.04864501953125,0.6916214823722839,0.1550512164831161,0.1488082259893417,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0512390136719,0.6682140827178955,0.1401363015174865,0.0997329950332641,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0497741699219,0.6810459494590759,0.1483090221881866,0.1425075829029083,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.04571533203125,0.7205916047096252,0.1747640371322631,0.795518696308136,290.0400390625,287.45001220703125,288.18817138671875,286.8773498535156,289.4183349609375,297.4676208496094,290.00250244140625,1.0,0.3329979479312897,1.0,1.0,0.2304916232824325,1.0,-1.5822772979736328,1.3756238222122192,0.2066535055637359,1.010817050933838,0.0,0.0,0.0,71.80904388427734,78.0,-641.5795288085938,-0.0,418.94342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.05047607421875,0.6746500730514526,0.1438560783863067,0.131773754954338,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.04864501953125,0.6916214823722839,0.1550512164831161,0.1488082259893417,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0512390136719,0.6682140827178955,0.1401363015174865,0.0997329950332641,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0497741699219,0.6810459494590759,0.1483090221881866,0.1425075829029083,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.04571533203125,0.7205916047096252,0.1747640371322631,0.795518696308136,290.0400390625,287.45001220703125,288.18817138671875,286.8773498535156,289.4183349609375,297.4676208496094,290.00250244140625,1.0,0.3329979479312897,1.0,1.0,0.2304916232824325,1.0,-1.5822772979736328,1.3756238222122192,0.2066535055637359,1.010817050933838,0.0,0.0,0.0,71.80904388427734,78.0,-641.5795288085938,-0.0,418.94342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5500183105469,0.6661180257797241,0.1417334526777267,0.1301233321428299,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.54766845703125,0.6863064765930176,0.1550483107566833,0.1491112112998962,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5506591796875,0.6611773371696472,0.1388484686613083,0.0990517884492874,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5489196777344,0.6754873991012573,0.1481100469827652,0.1425891667604446,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5448303222656,0.7140923738479614,0.1736329793930053,0.7919167280197144,289.53887939453125,287.54998779296875,288.1624450683594,286.8516540527344,288.8782958984375,297.41717529296875,289.49969482421875,1.0,0.3345483839511871,1.0,1.0,0.156858816742897,1.0,-1.5756217241287231,1.4569441080093384,0.1186776161193847,1.0931988954544067,0.0,0.0,0.0,74.36151885986328,66.0,-687.954345703125,-0.0,422.2802429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5500183105469,0.6661180257797241,0.1417334526777267,0.1301233321428299,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.54766845703125,0.6863064765930176,0.1550483107566833,0.1491112112998962,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5506591796875,0.6611773371696472,0.1388484686613083,0.0990517884492874,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5489196777344,0.6754873991012573,0.1481100469827652,0.1425891667604446,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5448303222656,0.7140923738479614,0.1736329793930053,0.7919167280197144,289.53887939453125,287.54998779296875,288.1624450683594,286.8516540527344,288.8782958984375,297.41717529296875,289.49969482421875,1.0,0.3345483839511871,1.0,1.0,0.156858816742897,1.0,-1.5756217241287231,1.4569441080093384,0.1186776161193847,1.0931988954544067,0.0,0.0,0.0,74.36151885986328,66.0,-687.954345703125,-0.0,422.2802429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9509582519531,0.6641699075698853,0.1389306783676147,0.1277423799037933,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.947509765625,0.6876081228256226,0.1540732681751251,0.1484101563692093,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9515991210937,0.6602706909179688,0.1366720646619796,0.0976720824837684,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9490661621094,0.6766384243965149,0.1471489816904068,0.1418470740318298,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9440612792969,0.7139970660209656,0.171583890914917,0.7836959958076477,288.9366149902344,287.6499938964844,288.1277770996094,286.81793212890625,288.1801147460937,297.3640441894531,288.8895263671875,1.0,0.3310235440731048,1.0,1.0,0.0832259953022003,1.0,-1.559510588645935,1.5523333549499512,0.0071772462688386,1.1914764642715454,0.0,0.0,0.0,72.95034790039062,54.0,-811.703857421875,-0.0,409.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9509582519531,0.6641699075698853,0.1389306783676147,0.1277423799037933,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.947509765625,0.6876081228256226,0.1540732681751251,0.1484101563692093,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9515991210937,0.6602706909179688,0.1366720646619796,0.0976720824837684,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9490661621094,0.6766384243965149,0.1471489816904068,0.1418470740318298,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9440612792969,0.7139970660209656,0.171583890914917,0.7836959958076477,288.9366149902344,287.6499938964844,288.1277770996094,286.81793212890625,288.1801147460937,297.3640441894531,288.8895263671875,1.0,0.3310235440731048,1.0,1.0,0.0832259953022003,1.0,-1.559510588645935,1.5523333549499512,0.0071772462688386,1.1914764642715454,0.0,0.0,0.0,72.95034790039062,54.0,-811.703857421875,-0.0,409.9140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7052917480469,0.6645377278327942,0.1372789293527603,0.1262530833482742,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.70294189453125,0.6895989775657654,0.1532278507947921,0.1476385295391082,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7056579589844,0.6610615849494934,0.1352999955415725,0.0967159867286682,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.70391845703125,0.6785807609558105,0.146322026848793,0.1411060988903045,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7008056640625,0.7152975797653198,0.170188769698143,0.7776318192481995,288.69610595703125,287.6499938964844,288.1073913574219,286.79833984375,288.11187744140625,297.336181640625,288.6669616699219,1.0,0.327737033367157,1.0,1.0,0.0464095845818519,1.0,-1.547480821609497,1.5470881462097168,0.0003927513025701,1.1886783838272097,0.0,0.0,0.0,71.24217224121094,54.0,-696.679931640625,-0.0,398.9622497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5491638183594,0.6661621332168579,0.1357029676437378,0.1247194483876228,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5474853515625,0.692847490310669,0.152370199561119,0.1467465460300445,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5494079589844,0.6630576252937317,0.1339644491672516,0.0957057774066925,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.54815673828125,0.6816913485527039,0.1454385071992874,0.1402091681957245,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.54608154296875,0.7177248001098633,0.1687416434288025,0.7708554267883301,288.5429077148437,287.75,288.08514404296875,286.7770690917969,288.0876770019531,297.3094787597656,288.5224304199219,1.0,0.3236389458179474,1.0,1.0,0.0371276661753654,1.0,-1.534144401550293,1.53400981426239,0.0001345866039628,1.178310513496399,0.0,0.0,0.0,68.91883087158203,42.0,-551.0457763671875,-0.0,385.8579711914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33795166015625,0.674799382686615,0.1330365389585495,0.1219592317938804,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33673095703125,0.7046095728874207,0.1509136408567428,0.1450496017932891,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.6722471117973328,0.1316767334938049,0.0938433036208152,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371887207031,0.6930220127105713,0.1438696533441543,0.138422742486,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7269961833953857,0.165934219956398,0.7570331692695618,288.33367919921875,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.26446533203125,288.3197021484375,1.0,0.3135266900062561,1.0,1.0,0.0185638330876827,1.0,-1.507817625999451,1.5077993869781494,1.8280232325196263e-05,1.1574026346206665,0.0,0.0,0.0,62.54862976074219,30.0,-346.0726318359375,-0.0,355.9957580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33795166015625,0.674799382686615,0.1330365389585495,0.1219592317938804,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33673095703125,0.7046095728874207,0.1509136408567428,0.1450496017932891,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.6722471117973328,0.1316767334938049,0.0938433036208152,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3371887207031,0.6930220127105713,0.1438696533441543,0.138422742486,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7269961833953857,0.165934219956398,0.7570331692695618,288.33367919921875,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.26446533203125,288.3197021484375,1.0,0.3135266900062561,1.0,1.0,0.0185638330876827,1.0,-1.507817625999451,1.5077993869781494,1.8280232325196263e-05,1.1574026346206665,0.0,0.0,0.0,62.54862976074219,30.0,-346.0726318359375,-0.0,355.9957580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1913452148437,0.6917247176170349,0.1309257298707962,0.1196600794792175,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903991699219,0.7233084440231323,0.1498751640319824,0.1436669528484344,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914367675781,0.6897056102752686,0.1299327462911605,0.0923085287213325,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.19073486328125,0.7122147679328918,0.1426886171102523,0.1369096040725708,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1897888183594,0.7431252598762512,0.1633154153823852,0.743600070476532,288.1882019042969,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2323608398437,288.1778564453125,1.0,0.3015140295028686,1.0,1.0,0.0,1.0,-1.4836101531982422,1.4836082458496094,1.956909727596212e-06,1.1380456686019895,0.0,0.0,0.0,54.49118041992188,25.0,-230.56326293945312,-0.0,323.8033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1913452148437,0.6917247176170349,0.1309257298707962,0.1196600794792175,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903991699219,0.7233084440231323,0.1498751640319824,0.1436669528484344,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914367675781,0.6897056102752686,0.1299327462911605,0.0923085287213325,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.19073486328125,0.7122147679328918,0.1426886171102523,0.1369096040725708,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1897888183594,0.7431252598762512,0.1633154153823852,0.743600070476532,288.1882019042969,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2323608398437,288.1778564453125,1.0,0.3015140295028686,1.0,1.0,0.0,1.0,-1.4836101531982422,1.4836082458496094,1.956909727596212e-06,1.1380456686019895,0.0,0.0,0.0,54.49118041992188,25.0,-230.56326293945312,-0.0,323.8033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806579589844,0.7118216156959534,0.1292691826820373,0.1178163811564445,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.079833984375,0.7437693476676941,0.1492091119289398,0.1426803469657898,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.7105215191841125,0.1286690235137939,0.0911419764161109,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801086425781,0.7323969602584839,0.1418744772672653,0.1357833445072174,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.07940673828125,0.7627519965171814,0.1610547304153442,0.7317341566085815,288.078125,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2094421386719,288.0697937011719,1.0,0.2907214164733886,1.0,1.0,0.0,1.0,-1.4632121324539185,1.4632103443145752,1.7699053387332242e-06,1.1216706037521362,0.0,0.0,0.0,47.21625900268555,25.0,-167.01104736328125,-0.0,296.21612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806579589844,0.7118216156959534,0.1292691826820373,0.1178163811564445,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.079833984375,0.7437693476676941,0.1492091119289398,0.1426803469657898,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.7105215191841125,0.1286690235137939,0.0911419764161109,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801086425781,0.7323969602584839,0.1418744772672653,0.1357833445072174,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.07940673828125,0.7627519965171814,0.1610547304153442,0.7317341566085815,288.078125,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2094421386719,288.0697937011719,1.0,0.2907214164733886,1.0,1.0,0.0,1.0,-1.4632121324539185,1.4632103443145752,1.7699053387332242e-06,1.1216706037521362,0.0,0.0,0.0,47.21625900268555,25.0,-167.01104736328125,-0.0,296.21612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9893798828125,0.7283341288566589,0.1279636025428772,0.1163799688220024,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886169433594,0.7632787227630615,0.1488287895917892,0.142060250043869,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9893798828125,0.7278773188591003,0.1278201788663864,0.0903337821364402,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888610839844,0.7507299780845642,0.1413477510213852,0.1350241303443908,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.98828125,0.7811894416809082,0.1591570079326629,0.7218907475471497,287.9871520996094,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1936340332031,287.9799194335937,1.0,0.2825501263141632,1.0,1.0,0.0,1.0,-1.447042465209961,1.4470406770706177,1.7339995110887685e-06,1.1086490154266355,0.0,0.0,0.0,41.90566635131836,25.0,-133.1387939453125,-0.0,275.97906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9893798828125,0.7283341288566589,0.1279636025428772,0.1163799688220024,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886169433594,0.7632787227630615,0.1488287895917892,0.142060250043869,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9893798828125,0.7278773188591003,0.1278201788663864,0.0903337821364402,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9888610839844,0.7507299780845642,0.1413477510213852,0.1350241303443908,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.98828125,0.7811894416809082,0.1591570079326629,0.7218907475471497,287.9871520996094,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.1936340332031,287.9799194335937,1.0,0.2825501263141632,1.0,1.0,0.0,1.0,-1.447042465209961,1.4470406770706177,1.7339995110887685e-06,1.1086490154266355,0.0,0.0,0.0,41.90566635131836,25.0,-133.1387939453125,-0.0,275.97906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9479675292969,0.7356303930282593,0.1274238973855972,0.1157893240451812,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9472351074219,0.7725211381912231,0.148719772696495,0.1418559700250625,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9479675292969,0.7355774641036987,0.1275131553411483,0.0900374203920364,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474792480469,0.7594059705734253,0.1411667466163635,0.1347513645887375,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9469299316406,0.7896513938903809,0.1583239436149597,0.717623233795166,287.94586181640625,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1879577636719,287.9389343261719,1.0,0.2792064845561981,1.0,1.0,0.0,1.0,-1.440281629562378,1.4402799606323242,1.7191168808494697e-06,1.1031919717788696,0.0,0.0,0.0,39.81868362426758,25.0,-123.08306121826172,-0.0,267.96990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9083251953125,0.74249666929245,0.1269485056400299,0.1152722761034965,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9076232910156,0.78129643201828,0.1486542522907257,0.1417084634304046,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9083251953125,0.7428565621376038,0.1272617429494857,0.0897946953773498,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9078369140625,0.7676885724067688,0.1410301625728607,0.1345362365245819,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9073486328125,0.7975149154663086,0.1575575023889541,0.7137323617935181,287.90631103515625,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1834716796875,287.8995666503906,1.0,0.2762885391712188,1.0,1.0,0.0,1.0,-1.43426251411438,1.4342608451843262,1.7059287529264111e-06,1.09832501411438,0.0,0.0,0.0,38.03302001953125,25.0,-116.1002426147461,-0.0,261.0755920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.83203125,0.7552506327629089,0.1261371821165084,0.1143997460603714,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.831298828125,0.7974516749382019,0.1486140638589859,0.1415346562862396,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.83203125,0.7564502358436584,0.1268617659807205,0.0894125252962112,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83154296875,0.783092200756073,0.1408502608537674,0.1342295408248901,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310852050781,0.81144779920578,0.1561694145202636,0.706781268119812,287.830078125,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1769714355469,287.82354736328125,1.0,0.2714137732982635,1.0,1.0,0.0,1.0,-1.423833966255188,1.4238322973251345,1.6832152596180094e-06,1.089871168136597,0.0,0.0,0.0,35.13621139526367,25.0,-107.75769805908205,-0.0,249.7367553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.83203125,0.7552506327629089,0.1261371821165084,0.1143997460603714,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.831298828125,0.7974516749382019,0.1486140638589859,0.1415346562862396,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.83203125,0.7564502358436584,0.1268617659807205,0.0894125252962112,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83154296875,0.783092200756073,0.1408502608537674,0.1342295408248901,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310852050781,0.81144779920578,0.1561694145202636,0.706781268119812,287.830078125,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1769714355469,287.82354736328125,1.0,0.2714137732982635,1.0,1.0,0.0,1.0,-1.423833966255188,1.4238322973251345,1.6832152596180094e-06,1.089871168136597,0.0,0.0,0.0,35.13621139526367,25.0,-107.75769805908205,-0.0,249.7367553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.75787353515625,0.7664497494697571,0.1254687309265136,0.1136943027377128,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.75714111328125,0.8112087845802307,0.1486625671386718,0.1414819061756134,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578430175781,0.7684544324874878,0.1265490502119064,0.0891222432255745,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7573547363281,0.7964947819709778,0.1407621055841446,0.1340468823909759,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7569580078125,0.8224098086357117,0.1549475044012069,0.7007451057434082,287.7559509277344,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.17266845703125,287.74951171875,1.0,0.2675868570804596,1.0,1.0,0.0,1.0,-1.4151090383529663,1.4151073694229126,1.6643391518300632e-06,1.0827716588974,0.0,0.0,0.0,32.95876693725586,25.0,-103.956298828125,-0.0,240.9629364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.75787353515625,0.7664497494697571,0.1254687309265136,0.1136943027377128,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.75714111328125,0.8112087845802307,0.1486625671386718,0.1414819061756134,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578430175781,0.7684544324874878,0.1265490502119064,0.0891222432255745,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7573547363281,0.7964947819709778,0.1407621055841446,0.1340468823909759,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7569580078125,0.8224098086357117,0.1549475044012069,0.7007451057434082,287.7559509277344,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.17266845703125,287.74951171875,1.0,0.2675868570804596,1.0,1.0,0.0,1.0,-1.4151090383529663,1.4151073694229126,1.6643391518300632e-06,1.0827716588974,0.0,0.0,0.0,32.95876693725586,25.0,-103.956298828125,-0.0,240.9629364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847229003906,0.7759569883346558,0.124900184571743,0.1131060943007469,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839599609375,0.8221077919006348,0.1487684994935989,0.1415101140737533,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7786900997161865,0.1262852400541305,0.088886447250843,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6842041015625,0.8077530860900879,0.1407339870929718,0.1339477598667144,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6838073730469,0.8311985731124878,0.153855949640274,0.695430338382721,287.68280029296875,288.54998779296875,287.57098388671875,286.2952880859375,287.5738830566406,297.1695556640625,287.6763916015625,1.0,0.2645506858825683,1.0,1.0,0.0,1.0,-1.407654047012329,1.4076523780822754,1.6482972569065168e-06,1.07668137550354,0.0,0.0,0.0,31.3115291595459,25.0,-102.1921157836914,-0.0,234.0575714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847229003906,0.7759569883346558,0.124900184571743,0.1131060943007469,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839599609375,0.8221077919006348,0.1487684994935989,0.1415101140737533,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7786900997161865,0.1262852400541305,0.088886447250843,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6842041015625,0.8077530860900879,0.1407339870929718,0.1339477598667144,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6838073730469,0.8311985731124878,0.153855949640274,0.695430338382721,287.68280029296875,288.54998779296875,287.57098388671875,286.2952880859375,287.5738830566406,297.1695556640625,287.6763916015625,1.0,0.2645506858825683,1.0,1.0,0.0,1.0,-1.407654047012329,1.4076523780822754,1.6482972569065168e-06,1.07668137550354,0.0,0.0,0.0,31.3115291595459,25.0,-102.1921157836914,-0.0,234.0575714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6123046875,0.7837411761283875,0.1244143843650817,0.1126093491911888,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6115417480469,0.8309175968170166,0.1489113271236419,0.1415927708148956,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122436523437,0.7870989441871643,0.1260517090559005,0.0886856392025947,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117553710937,0.8165615797042847,0.1407450735569,0.1339053511619568,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114196777344,0.8381868004798889,0.1528608798980713,0.690657377243042,287.6103820800781,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1664733886719,287.6040344238281,1.0,0.2621180415153503,1.0,1.0,0.0,1.0,-1.4011348485946655,1.4011331796646118,1.634332534194982e-06,1.071334958076477,0.0,0.0,0.0,30.06387519836425,25.0,-101.04302215576172,-0.0,228.5350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6123046875,0.7837411761283875,0.1244143843650817,0.1126093491911888,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6115417480469,0.8309175968170166,0.1489113271236419,0.1415927708148956,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122436523437,0.7870989441871643,0.1260517090559005,0.0886856392025947,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117553710937,0.8165615797042847,0.1407450735569,0.1339053511619568,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114196777344,0.8381868004798889,0.1528608798980713,0.690657377243042,287.6103820800781,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1664733886719,287.6040344238281,1.0,0.2621180415153503,1.0,1.0,0.0,1.0,-1.4011348485946655,1.4011331796646118,1.634332534194982e-06,1.071334958076477,0.0,0.0,0.0,30.06387519836425,25.0,-101.04302215576172,-0.0,228.5350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.576416015625,0.7870166897773743,0.1241960078477859,0.1123894527554512,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756530761719,0.8346870541572571,0.1489921063184738,0.1416485905647277,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57635498046875,0.7906466722488403,0.1259433180093765,0.088594913482666,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.57586669921875,0.8201958537101746,0.1407608091831207,0.1338994354009628,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755615234375,0.8410684466362,0.1523909419775009,0.6884267926216125,287.57452392578125,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1651916503906,287.5682067871094,1.0,0.2610812783241272,1.0,1.0,0.0,1.0,-1.3981438875198364,1.3981422185897827,1.6279451529044309e-06,1.0688753128051758,0.0,0.0,0.0,29.55826187133789,25.0,-100.42510986328124,-0.0,226.1763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54083251953125,0.7899243831634521,0.1239897683262825,0.1121838167309761,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400695800781,0.8380981087684631,0.1490773260593414,0.141711488366127,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.540771484375,0.7938061952590942,0.1258395165205001,0.0885093063116073,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.540283203125,0.8234293460845947,0.1407815068960189,0.1339010894298553,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399780273437,0.8435904383659363,0.1519352793693542,0.6862768530845642,287.5389404296875,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1640625,287.5326843261719,1.0,0.2601399421691894,1.0,1.0,0.0139823826029896,1.0,-1.395290732383728,1.3952828645706177,7.907035978860222e-06,1.0665191411972046,0.0,0.0,0.0,29.115434646606445,25.0,-99.66509246826172,-0.0,224.0289764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4711303710937,0.7946810126304626,0.1236092373728752,0.1118090376257896,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703369140625,0.8438988924026489,0.1492587924003601,0.1418548375368118,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7990170121192932,0.1256458461284637,0.0883524939417839,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4705505371094,0.828822672367096,0.1408355981111526,0.1339235007762909,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.47027587890625,0.8475965261459351,0.1510612517595291,0.6821855306625366,287.4692687988281,288.8500061035156,287.3614196777344,286.09991455078125,287.3651123046875,297.1620788574219,287.46319580078125,1.0,0.258506178855896,1.0,1.0,0.0419471487402915,1.0,-1.3899399042129517,1.3897844552993774,0.0001554306509206,1.0619555711746216,0.0,0.0,0.0,28.39263916015625,25.0,-97.21869659423828,-0.0,220.2783050537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4711303710937,0.7946810126304626,0.1236092373728752,0.1118090376257896,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703369140625,0.8438988924026489,0.1492587924003601,0.1418548375368118,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7990170121192932,0.1256458461284637,0.0883524939417839,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4705505371094,0.828822672367096,0.1408355981111526,0.1339235007762909,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.47027587890625,0.8475965261459351,0.1510612517595291,0.6821855306625366,287.4692687988281,288.8500061035156,287.3614196777344,286.09991455078125,287.3651123046875,297.1620788574219,287.46319580078125,1.0,0.258506178855896,1.0,1.0,0.0419471487402915,1.0,-1.3899399042129517,1.3897844552993774,0.0001554306509206,1.0619555711746216,0.0,0.0,0.0,28.39263916015625,25.0,-97.21869659423828,-0.0,220.2783050537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060363769531,0.7982569336891174,0.1232692375779151,0.1114765107631683,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053039550781,0.8485493659973145,0.1494552344083786,0.1420181393623352,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40594482421875,0.8029962182044983,0.1254736483097076,0.0882143601775169,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.83305823802948,0.1409067660570144,0.1339679062366485,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053039550781,0.850430428981781,0.1502311080694198,0.6783256530761719,287.4043884277344,288.95001220703125,287.2970886230469,286.0398254394531,287.3113708496094,297.1604309082031,287.3990783691406,1.0,0.2571349143981933,1.0,1.0,0.0699119120836258,1.0,-1.3849903345108032,1.3832223415374756,0.0017679212614893,1.0562543869018557,0.0,0.0,0.0,27.83823776245117,25.0,-89.7466049194336,-0.0,217.099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060363769531,0.7982569336891174,0.1232692375779151,0.1114765107631683,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053039550781,0.8485493659973145,0.1494552344083786,0.1420181393623352,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40594482421875,0.8029962182044983,0.1254736483097076,0.0882143601775169,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.83305823802948,0.1409067660570144,0.1339679062366485,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053039550781,0.850430428981781,0.1502311080694198,0.6783256530761719,287.4043884277344,288.95001220703125,287.2970886230469,286.0398254394531,287.3113708496094,297.1604309082031,287.3990783691406,1.0,0.2571349143981933,1.0,1.0,0.0699119120836258,1.0,-1.3849903345108032,1.3832223415374756,0.0017679212614893,1.0562543869018557,0.0,0.0,0.0,27.83823776245117,25.0,-89.7466049194336,-0.0,217.099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3830261230469,0.800959587097168,0.1230153813958168,0.1112047061324119,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.38348388671875,0.8523080945014954,0.14970563352108,0.1422185450792312,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.383056640625,0.8060504198074341,0.1253634244203567,0.0881091281771659,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38336181640625,0.8364239931106567,0.141032189130783,0.1340505629777908,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38348388671875,0.8523620963096619,0.1494797021150589,0.6747555136680603,287.3841857910156,289.04998779296875,287.2371520996094,285.9837341308594,287.4482421875,297.1594543457031,287.38995361328125,1.0,0.2559657990932464,1.0,1.0,0.1189950183033943,1.0,-1.3805915117263794,1.3491088151931765,0.0314826630055904,1.0230106115341189,0.0,0.0,0.0,27.4034423828125,25.0,-3.3132712841033936,-0.0,214.38986206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3830261230469,0.800959587097168,0.1230153813958168,0.1112047061324119,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.38348388671875,0.8523080945014954,0.14970563352108,0.1422185450792312,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.383056640625,0.8060504198074341,0.1253634244203567,0.0881091281771659,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38336181640625,0.8364239931106567,0.141032189130783,0.1340505629777908,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38348388671875,0.8523620963096619,0.1494797021150589,0.6747555136680603,287.3841857910156,289.04998779296875,287.2371520996094,285.9837341308594,287.4482421875,297.1594543457031,287.38995361328125,1.0,0.2559657990932464,1.0,1.0,0.1189950183033943,1.0,-1.3805915117263794,1.3491088151931765,0.0314826630055904,1.0230106115341189,0.0,0.0,0.0,27.4034423828125,25.0,-3.3132712841033936,-0.0,214.38986206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5733337402344,0.8056265711784363,0.12323809415102,0.1112329363822937,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5767517089844,0.8578477501869202,0.1503443419933319,0.1426684260368347,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5736999511719,0.8108054399490356,0.1256413757801056,0.0881906747817993,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758056640625,0.8414674997329712,0.1415290981531143,0.1343726813793182,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.57666015625,0.8560764193534851,0.1491480022668838,0.6724969744682312,287.5809936523437,289.1499938964844,287.1824951171875,285.9324645996094,287.9123229980469,297.1620178222656,287.60650634765625,1.0,0.255032479763031,1.0,1.0,0.1680781245231628,1.0,-1.3789353370666504,1.2767317295074463,0.1022036150097847,0.9510764479637146,0.0,0.0,0.0,26.89040184020996,25.0,248.5390167236328,-0.0,212.4770355224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
