time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5733337402344,0.8056265711784363,0.12323809415102,0.1112329363822937,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5767517089844,0.8578477501869202,0.1503443419933319,0.1426684260368347,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5736999511719,0.8108054399490356,0.1256413757801056,0.0881906747817993,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758056640625,0.8414674997329712,0.1415290981531143,0.1343726813793182,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.57666015625,0.8560764193534851,0.1491480022668838,0.6724969744682312,287.5809936523437,289.1499938964844,287.1824951171875,285.9324645996094,287.9123229980469,297.1620178222656,287.60650634765625,1.0,0.255032479763031,1.0,1.0,0.1680781245231628,1.0,-1.3789353370666504,1.2767317295074463,0.1022036150097847,0.9510764479637146,0.0,0.0,0.0,26.89040184020996,25.0,248.5390167236328,-0.0,212.4770355224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.70428466796875,0.8105275630950928,0.1236578449606895,0.1115029528737068,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071838378906,0.8632107973098755,0.1509341150522232,0.1431227624416351,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.70458984375,0.8155439496040344,0.1260442435741424,0.0883977860212326,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70635986328125,0.846437931060791,0.1420355588197708,0.1347522884607315,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7070617675781,0.8605174422264099,0.1492707431316375,0.6725276708602905,287.710693359375,289.1499938964844,287.157470703125,285.90887451171875,288.0447692871094,297.1656799316406,287.7314758300781,1.0,0.2547168731689453,1.0,1.0,0.1926196813583374,1.0,-1.380544662475586,1.256721258163452,0.1238233894109726,0.930744767189026,0.0,0.0,0.0,26.491605758666992,25.0,289.8955078125,-0.0,212.11056518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243103027344,0.8167147636413574,0.1242200657725334,0.1119247674942016,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8273010253906,0.8701688051223755,0.1516640335321426,0.1437258422374725,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8246154785156,0.8215740919113159,0.1265807449817657,0.0887106955051422,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8264465332031,0.8529225587844849,0.142675831913948,0.1352737247943878,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8271179199219,0.8665443062782288,0.1495478451251983,0.6733255982398987,287.8309326171875,289.25,287.13409423828125,285.8868408203125,288.2068176269531,297.1703796386719,287.8537902832031,1.0,0.2545239925384521,1.0,1.0,0.2177491337060928,1.0,-1.3837330341339111,1.2340821027755735,0.149650901556015,0.9074884653091432,0.0,0.0,0.0,26.02718734741211,25.0,321.6374816894531,-0.0,212.1702117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1215209960937,0.8323819041252136,0.1257506310939788,0.1131257861852645,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.12554931640625,0.8884502649307251,0.1535402834415435,0.1453133374452591,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1219482421875,0.8371260166168213,0.1280463188886642,0.0896028876304626,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1243896484375,0.8701543807983398,0.1443528085947036,0.136679857969284,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.125244140625,0.8829594850540161,0.15056112408638,0.6769213676452637,288.13037109375,289.3500061035156,287.0928955078125,285.8477783203125,288.61883544921875,297.1824645996094,288.1609802246094,1.0,0.2545311748981476,1.0,1.0,0.2680080533027649,1.0,-1.3941529989242554,1.181012511253357,0.2131405472755432,0.8524153232574463,0.0,0.0,0.0,24.98187065124512,25.0,416.8741760253906,-0.0,213.51168823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1215209960937,0.8323819041252136,0.1257506310939788,0.1131257861852645,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.12554931640625,0.8884502649307251,0.1535402834415435,0.1453133374452591,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1219482421875,0.8371260166168213,0.1280463188886642,0.0896028876304626,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1243896484375,0.8701543807983398,0.1443528085947036,0.136679857969284,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.125244140625,0.8829594850540161,0.15056112408638,0.6769213676452637,288.13037109375,289.3500061035156,287.0928955078125,285.8477783203125,288.61883544921875,297.1824645996094,288.1609802246094,1.0,0.2545311748981476,1.0,1.0,0.2680080533027649,1.0,-1.3941529989242554,1.181012511253357,0.2131405472755432,0.8524153232574463,0.0,0.0,0.0,24.98187065124512,25.0,416.8741760253906,-0.0,213.51168823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5111694335937,0.8553043007850647,0.1279234588146209,0.1148631498217582,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5162658691406,0.9155356287956238,0.1560679674148559,0.1474755257368087,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5116577148437,0.8601603507995605,0.1301245242357254,0.0908942446112632,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5147705078125,0.8955391049385071,0.1466487646102905,0.1386318057775497,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5157165527344,0.9076464772224426,0.1522887349128723,0.683514416217804,288.52227783203125,289.45001220703125,287.0598449707031,285.81610107421875,289.1365966796875,297.1986694335937,288.5607604980469,1.0,0.2551364302635193,1.0,1.0,0.3182669878005981,1.0,-1.410638689994812,1.1189996004104614,0.2916390001773834,0.7872182130813599,0.0,0.0,0.0,23.750789642333984,25.0,535.9119873046875,-0.0,216.70718383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5111694335937,0.8553043007850647,0.1279234588146209,0.1148631498217582,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5162658691406,0.9155356287956238,0.1560679674148559,0.1474755257368087,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5116577148437,0.8601603507995605,0.1301245242357254,0.0908942446112632,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5147705078125,0.8955391049385071,0.1466487646102905,0.1386318057775497,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5157165527344,0.9076464772224426,0.1522887349128723,0.683514416217804,288.52227783203125,289.45001220703125,287.0598449707031,285.81610107421875,289.1365966796875,297.1986694335937,288.5607604980469,1.0,0.2551364302635193,1.0,1.0,0.3182669878005981,1.0,-1.410638689994812,1.1189996004104614,0.2916390001773834,0.7872182130813599,0.0,0.0,0.0,23.750789642333984,25.0,535.9119873046875,-0.0,216.70718383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9325561523437,0.8918788433074951,0.1307914406061172,0.1172172054648399,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.93707275390625,0.9592321515083312,0.1593064069747924,0.1502961069345474,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9329528808594,0.8967989683151245,0.1328673064708709,0.092641033232212,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.93572998046875,0.9373466968536376,0.1496199369430542,0.1412085592746734,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9364929199219,0.9497661590576172,0.1548125147819519,0.6935780048370361,288.94244384765625,289.54998779296875,287.0359191894531,285.79266357421875,289.52716064453125,297.2191162109375,288.9765930175781,1.0,0.2564538717269897,1.0,1.0,0.3505566418170929,1.0,-1.4341176748275757,1.08160662651062,0.3525111377239227,0.7451680302619934,0.0,0.0,0.0,22.28303337097168,25.0,557.8916015625,-0.0,222.1201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9325561523437,0.8918788433074951,0.1307914406061172,0.1172172054648399,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.93707275390625,0.9592321515083312,0.1593064069747924,0.1502961069345474,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9329528808594,0.8967989683151245,0.1328673064708709,0.092641033232212,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.93572998046875,0.9373466968536376,0.1496199369430542,0.1412085592746734,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9364929199219,0.9497661590576172,0.1548125147819519,0.6935780048370361,288.94244384765625,289.54998779296875,287.0359191894531,285.79266357421875,289.52716064453125,297.2191162109375,288.9765930175781,1.0,0.2564538717269897,1.0,1.0,0.3505566418170929,1.0,-1.4341176748275757,1.08160662651062,0.3525111377239227,0.7451680302619934,0.0,0.0,0.0,22.28303337097168,25.0,557.8916015625,-0.0,222.1201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.33453369140625,0.9233875870704652,0.1341482996940612,0.1200909912586212,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3379821777344,0.9880816340446472,0.1633815616369247,0.1537999659776687,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3348999023437,0.9287155270576476,0.1361102312803268,0.0947939082980156,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.337646484375,0.9694716334342957,0.1531109511852264,0.1443518549203872,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3383483886719,0.9792160987854004,0.1579950302839279,0.7069531083106995,289.3442077636719,289.6499938964844,287.0220031738281,285.7783508300781,289.92291259765625,297.24273681640625,289.3782653808594,1.0,0.2582544982433319,1.0,1.0,0.38284632563591,1.0,-1.4531292915344238,1.0391045808792114,0.4140247702598572,0.6991273760795593,0.0,0.0,0.0,21.53549194335937,43.0,559.8141479492188,-0.0,229.42361450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.33453369140625,0.9233875870704652,0.1341482996940612,0.1200909912586212,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3379821777344,0.9880816340446472,0.1633815616369247,0.1537999659776687,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3348999023437,0.9287155270576476,0.1361102312803268,0.0947939082980156,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.337646484375,0.9694716334342957,0.1531109511852264,0.1443518549203872,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3383483886719,0.9792160987854004,0.1579950302839279,0.7069531083106995,289.3442077636719,289.6499938964844,287.0220031738281,285.7783508300781,289.92291259765625,297.24273681640625,289.3782653808594,1.0,0.2582544982433319,1.0,1.0,0.38284632563591,1.0,-1.4531292915344238,1.0391045808792114,0.4140247702598572,0.6991273760795593,0.0,0.0,0.0,21.53549194335937,43.0,559.8141479492188,-0.0,229.42361450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5352783203125,0.9258340001106262,0.1360059380531311,0.1216968595981597,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5387878417969,0.9731167554855348,0.1661958694458007,0.1469957083463668,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53564453125,0.9309639930725098,0.1379149258136749,0.0960051268339157,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5383605957031,0.9712472558021544,0.1550480127334594,0.1461135298013687,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5390319824219,0.9805347323417664,0.1598301529884338,0.7147756218910217,289.5448913574219,289.6499938964844,287.01910400390625,285.77490234375,290.1285705566406,297.25860595703125,289.5795288085937,1.0,0.2621889114379883,1.0,1.0,0.3989911675453186,1.0,-1.4750120639801023,1.0253279209136963,0.4496841728687286,0.6806660294532776,0.0,0.0,0.0,22.00227165222168,43.0,562.7957763671875,-0.0,236.9730987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7136535644531,0.8216933012008667,0.1378860920667648,0.1236195340752601,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7158203125,0.8762748837471008,0.1687337309122085,0.1589654237031936,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7138366699219,0.8251835107803345,0.1397519558668136,0.0974658355116844,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71539306640625,0.8562487363815308,0.1572697907686233,0.1483102887868881,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7156982421875,0.8649183511734009,0.1624161750078201,0.725341796875,289.7186279296875,289.75,287.0190734863281,285.7740173339844,290.1476745605469,297.2728271484375,289.7384033203125,1.0,0.2652094960212707,1.0,1.0,0.4013277292251587,1.0,-1.4135414361953735,0.9771493673324584,0.4363920390605926,0.6674548983573914,0.0,0.0,0.0,29.124256134033203,61.0,471.3478393554688,-0.0,245.4483795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9346923828125,0.8738687634468079,0.1425145417451858,0.1276717036962509,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.93780517578125,0.9399440884590148,0.1744001507759094,0.164467379450798,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9349060058594,0.8774346113204956,0.1442609876394271,0.1005020514130592,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.936767578125,0.9145633578300476,0.1625286638736724,0.1532327532768249,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9372253417969,0.9255035519599916,0.1675800830125808,0.7496145367622375,289.9414978027344,289.8500061035156,287.0281066894531,285.7804870605469,290.2890625,297.3060302734375,289.9653015136719,1.0,0.2801861763000488,1.0,1.0,0.4060008227825165,1.0,-1.5547940731048584,1.0616304874420166,0.493163526058197,0.700824499130249,0.0,0.0,0.0,27.16251564025879,79.0,372.6360778808594,-0.0,285.495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9346923828125,0.8738687634468079,0.1425145417451858,0.1276717036962509,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.93780517578125,0.9399440884590148,0.1744001507759094,0.164467379450798,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9349060058594,0.8774346113204956,0.1442609876394271,0.1005020514130592,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.936767578125,0.9145633578300476,0.1625286638736724,0.1532327532768249,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9372253417969,0.9255035519599916,0.1675800830125808,0.7496145367622375,289.9414978027344,289.8500061035156,287.0281066894531,285.7804870605469,290.2890625,297.3060302734375,289.9653015136719,1.0,0.2801861763000488,1.0,1.0,0.4060008227825165,1.0,-1.5547940731048584,1.0616304874420166,0.493163526058197,0.700824499130249,0.0,0.0,0.0,27.16251564025879,79.0,372.6360778808594,-0.0,285.495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1380920410156,0.784554660320282,0.1459665298461914,0.1312718689441681,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1397399902344,0.8370822072029114,0.1780827343463897,0.1685044765472412,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.13818359375,0.7878879308700562,0.147814005613327,0.1033720001578331,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.13922119140625,0.819373369216919,0.1662479788064956,0.1573293209075927,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1394348144531,0.8269284963607788,0.1711930632591247,0.7685967683792114,290.14166259765625,289.95001220703125,287.04998779296875,285.79864501953125,290.3782958984375,297.3200378417969,290.15411376953125,1.0,0.299755334854126,1.0,1.0,0.4106739461421966,1.0,-1.5951385498046875,1.0783004760742188,0.516838014125824,0.709282636642456,0.0,0.0,0.0,39.15788650512695,67.0,276.0555419921875,-0.0,336.9824523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1380920410156,0.784554660320282,0.1459665298461914,0.1312718689441681,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1397399902344,0.8370822072029114,0.1780827343463897,0.1685044765472412,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.13818359375,0.7878879308700562,0.147814005613327,0.1033720001578331,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.13922119140625,0.819373369216919,0.1662479788064956,0.1573293209075927,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1394348144531,0.8269284963607788,0.1711930632591247,0.7685967683792114,290.14166259765625,289.95001220703125,287.04998779296875,285.79864501953125,290.3782958984375,297.3200378417969,290.15411376953125,1.0,0.299755334854126,1.0,1.0,0.4106739461421966,1.0,-1.5951385498046875,1.0783004760742188,0.516838014125824,0.709282636642456,0.0,0.0,0.0,39.15788650512695,67.0,276.0555419921875,-0.0,336.9824523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2425537109375,0.7633224725723267,0.149245798587799,0.1344604790210724,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2431030273437,0.815609872341156,0.1818445175886154,0.1722617298364639,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2425842285156,0.7665836811065674,0.1512117683887481,0.1059290319681167,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.242919921875,0.7973805069923401,0.1698990166187286,0.1610114127397537,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2430114746094,0.8050750494003296,0.1747039854526519,0.7854796051979065,290.24371337890625,290.04998779296875,287.08160400390625,285.825439453125,290.3497619628906,297.3326110839844,290.24761962890625,1.0,0.3101857900619507,1.0,1.0,0.4041305184364319,1.0,-1.6312400102615356,1.1119935512542725,0.519246518611908,0.7355681657791138,0.0,0.0,0.0,45.02105331420898,55.0,151.16566467285156,-0.0,371.7061462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2425537109375,0.7633224725723267,0.149245798587799,0.1344604790210724,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2431030273437,0.815609872341156,0.1818445175886154,0.1722617298364639,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2425842285156,0.7665836811065674,0.1512117683887481,0.1059290319681167,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.242919921875,0.7973805069923401,0.1698990166187286,0.1610114127397537,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2430114746094,0.8050750494003296,0.1747039854526519,0.7854796051979065,290.24371337890625,290.04998779296875,287.08160400390625,285.825439453125,290.3497619628906,297.3326110839844,290.24761962890625,1.0,0.3101857900619507,1.0,1.0,0.4041305184364319,1.0,-1.6312400102615356,1.1119935512542725,0.519246518611908,0.7355681657791138,0.0,0.0,0.0,45.02105331420898,55.0,151.16566467285156,-0.0,371.7061462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2743835449219,0.7688426375389099,0.1521912813186645,0.1371791362762451,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2745361328125,0.8211259841918945,0.1854451596736908,0.1757054477930069,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2743835449219,0.7723596692085266,0.1543262302875518,0.1081523224711418,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.27447509765625,0.8033607006072998,0.1733184307813644,0.1642982512712478,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2745056152344,0.8105419278144836,0.1779176890850067,0.8002349138259888,290.2746887207031,290.1499938964844,287.1187744140625,285.85699462890625,290.31396484375,297.3416442871094,290.2757873535156,1.0,0.3145771026611328,1.0,1.0,0.3975871205329895,1.0,-1.6629714965820312,1.1440049409866333,0.5189666152000427,0.761045515537262,0.0,0.0,0.0,45.58763122558594,43.0,63.79158401489258,-0.0,390.44183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2743835449219,0.7688426375389099,0.1521912813186645,0.1371791362762451,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2745361328125,0.8211259841918945,0.1854451596736908,0.1757054477930069,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2743835449219,0.7723596692085266,0.1543262302875518,0.1081523224711418,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.27447509765625,0.8033607006072998,0.1733184307813644,0.1642982512712478,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2745056152344,0.8105419278144836,0.1779176890850067,0.8002349138259888,290.2746887207031,290.1499938964844,287.1187744140625,285.85699462890625,290.31396484375,297.3416442871094,290.2757873535156,1.0,0.3145771026611328,1.0,1.0,0.3975871205329895,1.0,-1.6629714965820312,1.1440049409866333,0.5189666152000427,0.761045515537262,0.0,0.0,0.0,45.58763122558594,43.0,63.79158401489258,-0.0,390.44183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2782592773437,0.778302788734436,0.1535441875457763,0.1383739560842514,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2782897949219,0.8305137157440186,0.1871658265590667,0.1772990077733993,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2782592773437,0.7820421457290649,0.1557794660329818,0.1091481819748878,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2782592773437,0.8132240176200867,0.1749343425035476,0.1657970696687698,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2782897949219,0.8198337554931641,0.1793952286243438,0.8067826628684998,290.2783203125,290.1499938964844,287.13934326171875,285.8744201660156,290.29656982421875,297.34478759765625,290.27850341796875,1.0,0.3150539696216583,1.0,1.0,0.3943153917789459,1.0,-1.6771775484085083,1.1591041088104248,0.5180734395980835,0.7732146382331848,0.0,0.0,0.0,44.439552307128906,43.0,35.479103088378906,-0.0,395.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2783508300781,0.7923984527587891,0.1548291146755218,0.1394757330417633,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2783508300781,0.8444515466690063,0.1888342946767807,0.1788132041692733,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2783508300781,0.7963826656341553,0.1571723371744156,0.1100777983665466,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2783508300781,0.8268957138061523,0.1764927059412002,0.1672101765871048,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2783508300781,0.8332034349441528,0.1807860285043716,0.8128020763397217,290.27838134765625,290.25,287.1611328125,285.8929138183594,290.2891540527344,297.3470764160156,290.278564453125,1.0,0.3146245777606964,1.0,1.0,0.3920002579689026,1.0,-1.6903594732284546,1.17192542552948,0.5184340476989746,0.7833190560340881,0.0,0.0,0.0,42.54083633422852,31.0,18.739870071411133,-0.0,396.9488220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2782592773437,0.8360837697982788,0.1572551131248474,0.1414655894041061,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2782592773437,0.8926738500595093,0.1920477598905563,0.1816447526216507,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2782592773437,0.8402432203292847,0.1598263531923294,0.1117818653583526,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2782592773437,0.8724452257156372,0.1794770658016204,0.1698288321495056,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2782592773437,0.878937304019928,0.1833373606204986,0.8234339356422424,290.2782287597656,290.3500061035156,287.2082214355469,285.9328308105469,290.2784118652344,297.34967041015625,290.2781066894531,1.0,0.3116022944450378,1.0,1.0,0.3873699903488159,1.0,-1.7141051292419434,1.195828199386597,0.5182769298553467,0.8023203015327454,0.0,0.0,0.0,36.95662689208984,25.0,2.968808174133301,-0.0,394.1246643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2782592773437,0.8360837697982788,0.1572551131248474,0.1414655894041061,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2782592773437,0.8926738500595093,0.1920477598905563,0.1816447526216507,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2782592773437,0.8402432203292847,0.1598263531923294,0.1117818653583526,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2782592773437,0.8724452257156372,0.1794770658016204,0.1698288321495056,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2782592773437,0.878937304019928,0.1833373606204986,0.8234339356422424,290.2782287597656,290.3500061035156,287.2082214355469,285.9328308105469,290.2784118652344,297.34967041015625,290.2781066894531,1.0,0.3116022944450378,1.0,1.0,0.3873699903488159,1.0,-1.7141051292419434,1.195828199386597,0.5182769298553467,0.8023203015327454,0.0,0.0,0.0,36.95662689208984,25.0,2.968808174133301,-0.0,394.1246643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27410888671875,0.901780128479004,0.1595333367586136,0.1433126777410507,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2740478515625,0.9707506895065308,0.195153072476387,0.1843543648719787,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.27410888671875,0.9071993231773376,0.1623447090387344,0.1133839637041091,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2740783691406,0.9481189846992492,0.1823160052299499,0.1723023951053619,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2740783691406,0.954626202583313,0.1856006979942321,0.8327422738075256,290.27398681640625,290.45001220703125,287.2596740722656,285.9763488769531,290.26953125,297.3501892089844,290.2737121582031,1.0,0.3084944486618042,1.0,1.0,0.3827397525310516,1.0,-1.7348586320877075,1.2180116176605225,0.5168469548225403,0.8202219009399414,0.0,0.0,0.0,31.37217712402344,28.0,-4.180380821228027,-0.0,389.6570739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27410888671875,0.901780128479004,0.1595333367586136,0.1433126777410507,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2740478515625,0.9707506895065308,0.195153072476387,0.1843543648719787,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.27410888671875,0.9071993231773376,0.1623447090387344,0.1133839637041091,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2740783691406,0.9481189846992492,0.1823160052299499,0.1723023951053619,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2740783691406,0.954626202583313,0.1856006979942321,0.8327422738075256,290.27398681640625,290.45001220703125,287.2596740722656,285.9763488769531,290.26953125,297.3501892089844,290.2737121582031,1.0,0.3084944486618042,1.0,1.0,0.3827397525310516,1.0,-1.7348586320877075,1.2180116176605225,0.5168469548225403,0.8202219009399414,0.0,0.0,0.0,31.37217712402344,28.0,-4.180380821228027,-0.0,389.6570739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30718994140625,0.933393657207489,0.1617390662431717,0.1452388018369674,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3076171875,0.9748852252960204,0.1987727433443069,0.172799527645111,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3072509765625,0.9400098919868468,0.1647925376892089,0.1150520741939544,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3076171875,0.9784306287765504,0.1850714832544326,0.1748540550470352,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3076477050781,0.9827520251274108,0.1876647770404815,0.8418847918510437,290.3084411621094,290.54998779296875,287.3150634765625,286.0231018066406,290.3648376464844,297.3511962890625,290.3129272460937,1.0,0.3078220784664154,1.0,1.0,0.3881183266639709,1.0,-1.7404496669769287,1.211594581604004,0.52885502576828,0.8128768801689148,0.0,0.0,0.0,29.87112236022949,46.0,48.17489242553711,-0.0,388.1251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30718994140625,0.933393657207489,0.1617390662431717,0.1452388018369674,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3076171875,0.9748852252960204,0.1987727433443069,0.172799527645111,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3072509765625,0.9400098919868468,0.1647925376892089,0.1150520741939544,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3076171875,0.9784306287765504,0.1850714832544326,0.1748540550470352,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3076477050781,0.9827520251274108,0.1876647770404815,0.8418847918510437,290.3084411621094,290.54998779296875,287.3150634765625,286.0231018066406,290.3648376464844,297.3511962890625,290.3129272460937,1.0,0.3078220784664154,1.0,1.0,0.3881183266639709,1.0,-1.7404496669769287,1.211594581604004,0.52885502576828,0.8128768801689148,0.0,0.0,0.0,29.87112236022949,46.0,48.17489242553711,-0.0,388.1251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3829650878906,0.9292282462120056,0.1641296446323394,0.1473430693149566,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3837280273437,0.9915695786476136,0.203124389052391,0.1881372928619384,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.383056640625,0.9362513422966005,0.1673988252878189,0.1168447434902191,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.383544921875,0.9752774834632874,0.1879705488681793,0.1775597780942917,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3835754394531,0.9784775972366332,0.1897861212491989,0.8513169288635254,290.3847045898437,290.6499938964844,287.3739624023437,286.0726928710937,290.4802551269531,297.3572082519531,290.3913269042969,1.0,0.3151167035102844,1.0,1.0,0.3934969007968902,1.0,-1.77752423286438,1.2243602275848389,0.553164005279541,0.8174667954444885,0.0,0.0,0.0,31.185178756713867,64.0,96.7976303100586,-0.0,413.67620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3829650878906,0.9292282462120056,0.1641296446323394,0.1473430693149566,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3837280273437,0.9915695786476136,0.203124389052391,0.1881372928619384,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.383056640625,0.9362513422966005,0.1673988252878189,0.1168447434902191,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.383544921875,0.9752774834632874,0.1879705488681793,0.1775597780942917,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3835754394531,0.9784775972366332,0.1897861212491989,0.8513169288635254,290.3847045898437,290.6499938964844,287.3739624023437,286.0726928710937,290.4802551269531,297.3572082519531,290.3913269042969,1.0,0.3151167035102844,1.0,1.0,0.3934969007968902,1.0,-1.77752423286438,1.2243602275848389,0.553164005279541,0.8174667954444885,0.0,0.0,0.0,31.185178756713867,64.0,96.7976303100586,-0.0,413.67620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.43182373046875,0.9025872349739076,0.165408656001091,0.1485401690006256,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.43292236328125,0.9749491214752196,0.2042398005723953,0.1931891143321991,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4319152832031,0.9089730978012084,0.1687719970941543,0.1178446784615516,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4324645996094,0.9499402046203612,0.189486414194107,0.1790486276149749,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4324951171875,0.9528965950012208,0.190890684723854,0.8565691113471985,290.4338073730469,290.6499938964844,287.40460205078125,286.0984191894531,290.5400695800781,297.356201171875,290.44091796875,1.0,0.3212505280971527,1.0,1.0,0.3961862027645111,1.0,-1.803128957748413,1.2349677085876465,0.5681611895561218,0.8229042887687683,0.0,0.0,0.0,33.653778076171875,64.0,116.07383728027344,-0.0,434.47857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4836120605469,0.8516476154327393,0.1666909456253051,0.1498780697584152,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.484619140625,0.914798140525818,0.2056768387556076,0.1945754438638687,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.48370361328125,0.8572607040405273,0.1701422333717346,0.1189488545060157,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4842834472656,0.891127347946167,0.1909989416599273,0.1806775331497192,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4843139648437,0.8930390477180481,0.1919783949851989,0.8624241352081299,290.48565673828125,290.75,287.4359741210937,286.1247253417969,290.6069641113281,297.35552978515625,290.493408203125,1.0,0.3277018666267395,1.0,1.0,0.4003649652004242,1.0,-1.808176040649414,1.2299546003341677,0.5782213807106018,0.8169124722480774,0.0,0.0,0.0,39.022403717041016,82.0,132.08026123046875,-0.0,456.1551818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6070861816406,0.7924364805221558,0.1694404631853103,0.1526965051889419,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6082763671875,0.8474475741386414,0.2088795155286789,0.1979199051856994,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6072082519531,0.7980961799621582,0.17304228246212,0.1212521791458129,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6078796386719,0.8283359408378601,0.19418266415596,0.1840627938508987,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.60791015625,0.8287724852561951,0.1942868381738662,0.8745970726013184,290.6095275878906,290.8500061035156,287.50067138671875,286.1788635253906,290.7507629394531,297.3572998046875,290.6183776855469,1.0,0.3432317674160003,1.0,1.0,0.4087225198745727,1.0,-1.8370215892791748,1.231096625328064,0.6059250235557556,0.8119938373565674,0.0,0.0,0.0,50.4171142578125,70.0,163.9621124267578,-0.0,510.0328674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6070861816406,0.7924364805221558,0.1694404631853103,0.1526965051889419,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6082763671875,0.8474475741386414,0.2088795155286789,0.1979199051856994,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6072082519531,0.7980961799621582,0.17304228246212,0.1212521791458129,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6078796386719,0.8283359408378601,0.19418266415596,0.1840627938508987,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.60791015625,0.8287724852561951,0.1942868381738662,0.8745970726013184,290.6095275878906,290.8500061035156,287.50067138671875,286.1788635253906,290.7507629394531,297.3572998046875,290.6183776855469,1.0,0.3432317674160003,1.0,1.0,0.4087225198745727,1.0,-1.8370215892791748,1.231096625328064,0.6059250235557556,0.8119938373565674,0.0,0.0,0.0,50.4171142578125,70.0,163.9621124267578,-0.0,510.0328674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7409362792969,0.7806137800216675,0.1724260747432708,0.1554542928934097,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7421569824219,0.8355481624603271,0.2124189883470535,0.2013253420591354,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7410583496094,0.7862522602081299,0.1761383116245269,0.1234814599156379,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.74176025390625,0.8170011639595032,0.1975628435611724,0.1873476505279541,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7417297363281,0.8162703514099121,0.196772813796997,0.8861917853355408,290.743408203125,290.95001220703125,287.5676574707031,286.23468017578125,290.8932800292969,297.3613586425781,290.7525329589844,1.0,0.3503697216510772,1.0,1.0,0.4170800745487213,1.0,-1.864966869354248,1.2315149307250977,0.6334519982337952,0.8065533638000488,0.0,0.0,0.0,54.75251770019531,58.0,181.1788330078125,-0.0,542.5072631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
