time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7409362792969,0.7806137800216675,0.1724260747432708,0.1554542928934097,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7421569824219,0.8355481624603271,0.2124189883470535,0.2013253420591354,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7410583496094,0.7862522602081299,0.1761383116245269,0.1234814599156379,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.74176025390625,0.8170011639595032,0.1975628435611724,0.1873476505279541,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7417297363281,0.8162703514099121,0.196772813796997,0.8861917853355408,290.743408203125,290.95001220703125,287.5676574707031,286.23468017578125,290.8932800292969,297.3613586425781,290.7525329589844,1.0,0.3503697216510772,1.0,1.0,0.4170800745487213,1.0,-1.864966869354248,1.2315149307250977,0.6334519982337952,0.8065533638000488,0.0,0.0,0.0,54.75251770019531,58.0,181.1788330078125,-0.0,542.5072631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.875244140625,0.7942435145378113,0.1756726950407028,0.1582316160202026,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764038085937,0.8488695621490479,0.2162677943706512,0.2048057168722152,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8753662109375,0.8000258207321167,0.1794580966234207,0.1256984025239944,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.87603759765625,0.8298867344856262,0.2011699378490448,0.1906177997589111,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8760070800781,0.8280178308486938,0.1994778215885162,0.8976697325706482,290.8775939941406,291.04998779296875,287.636474609375,286.2917785644531,291.0245056152344,297.3675842285156,290.88629150390625,1.0,0.3524393439292907,1.0,1.0,0.4244228601455688,1.0,-1.8928521871566768,1.2337346076965332,0.659117579460144,0.802864670753479,0.0,0.0,0.0,53.39927673339844,46.0,184.1180419921875,-0.0,557.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.875244140625,0.7942435145378113,0.1756726950407028,0.1582316160202026,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764038085937,0.8488695621490479,0.2162677943706512,0.2048057168722152,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8753662109375,0.8000258207321167,0.1794580966234207,0.1256984025239944,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.87603759765625,0.8298867344856262,0.2011699378490448,0.1906177997589111,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8760070800781,0.8280178308486938,0.1994778215885162,0.8976697325706482,290.8775939941406,291.04998779296875,287.636474609375,286.2917785644531,291.0245056152344,297.3675842285156,290.88629150390625,1.0,0.3524393439292907,1.0,1.0,0.4244228601455688,1.0,-1.8928521871566768,1.2337346076965332,0.659117579460144,0.802864670753479,0.0,0.0,0.0,53.39927673339844,46.0,184.1180419921875,-0.0,557.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072937011719,0.8276950120925903,0.1791505068540573,0.1610826849937439,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084228515625,0.8850997090339661,0.2203786671161651,0.2083956003189087,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074157714844,0.8331349492073059,0.1829870045185089,0.1279544830322265,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.008056640625,0.8638853430747986,0.2049908488988876,0.1939452439546585,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00799560546875,0.8605848550796509,0.2023968547582626,0.909413516521454,291.00958251953125,291.1499938964844,287.706787109375,286.3498229980469,291.1536865234375,297.3753662109375,291.01812744140625,1.0,0.3511669337749481,1.0,1.0,0.431765615940094,1.0,-1.9213930368423464,1.2363241910934448,0.6850688457489014,0.7993658781051636,0.0,0.0,0.0,48.31403732299805,34.0,183.55332946777344,-0.0,561.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072937011719,0.8276950120925903,0.1791505068540573,0.1610826849937439,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0084228515625,0.8850997090339661,0.2203786671161651,0.2083956003189087,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074157714844,0.8331349492073059,0.1829870045185089,0.1279544830322265,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.008056640625,0.8638853430747986,0.2049908488988876,0.1939452439546585,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00799560546875,0.8605848550796509,0.2023968547582626,0.909413516521454,291.00958251953125,291.1499938964844,287.706787109375,286.3498229980469,291.1536865234375,297.3753662109375,291.01812744140625,1.0,0.3511669337749481,1.0,1.0,0.431765615940094,1.0,-1.9213930368423464,1.2363241910934448,0.6850688457489014,0.7993658781051636,0.0,0.0,0.0,48.31403732299805,34.0,183.55332946777344,-0.0,561.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.853854775428772,0.1809695810079574,0.1625432223081588,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740661621094,0.9162899255752563,0.2225231677293777,0.2102363258600235,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0730895996094,0.8597419857978821,0.1848270446062088,0.1291058659553527,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736999511719,0.8930976986885071,0.2069784104824066,0.1956419646739959,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736389160156,0.8889210224151611,0.203934907913208,0.915447235107422,291.0752258300781,291.1499938964844,287.7423400878906,286.3790588378906,291.2176208496094,297.37969970703125,291.0836486816406,1.0,0.3496707081794739,1.0,1.0,0.4354370236396789,1.0,-1.936022520065308,1.2378077507019043,0.6982147693634033,0.7977131009101868,0.0,0.0,0.0,44.75677108764648,34.0,182.9024658203125,-0.0,559.9127807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.8931543827056885,0.1828325539827346,0.1640273779630661,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.9634382128715516,0.2247170656919479,0.2121067941188812,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.899598240852356,0.1867100447416305,0.1302743107080459,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.9384158849716188,0.2090100347995758,0.1973627060651779,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.9327312707901,0.2055183500051498,0.9216001629829408,291.1370849609375,291.1499938964844,287.77813720703125,286.40838623046875,291.264404296875,297.3842468261719,291.1441955566406,1.0,0.3477861881256103,1.0,1.0,0.4371500611305237,1.0,-1.9509090185165403,1.243030071258545,0.7078789472579956,0.7997254133224487,0.0,0.0,0.0,40.709449768066406,25.0,173.58731079101562,-0.0,557.188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23828125,0.956433117389679,0.186551421880722,0.1672084182500839,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2385559082031,0.9751813411712646,0.2302998006343841,0.1865932494401931,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.23834228515625,0.9633982181549072,0.1904826909303665,0.1327818483114242,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23876953125,0.9957265853881836,0.2131190598011016,0.2010496854782104,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387084960937,0.9907062649726868,0.2087003290653228,0.9350398182868958,291.2397766113281,291.1499938964844,287.85009765625,286.4671325683594,291.3471374511719,297.3964233398437,291.2455444335937,1.0,0.3425759673118591,1.0,1.0,0.4405761659145355,1.0,-1.9456143379211424,1.2331079244613647,0.7125063538551331,0.7914102673530579,0.0,0.0,0.0,36.20644378662109,45.0,147.77796936035156,-0.0,539.0313110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23828125,0.956433117389679,0.186551421880722,0.1672084182500839,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2385559082031,0.9751813411712646,0.2302998006343841,0.1865932494401931,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.23834228515625,0.9633982181549072,0.1904826909303665,0.1327818483114242,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23876953125,0.9957265853881836,0.2131190598011016,0.2010496854782104,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2387084960937,0.9907062649726868,0.2087003290653228,0.9350398182868958,291.2397766113281,291.1499938964844,287.85009765625,286.4671325683594,291.3471374511719,297.3964233398437,291.2455444335937,1.0,0.3425759673118591,1.0,1.0,0.4405761659145355,1.0,-1.9456143379211424,1.2331079244613647,0.7125063538551331,0.7914102673530579,0.0,0.0,0.0,36.20644378662109,45.0,147.77796936035156,-0.0,539.0313110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310546875,0.9604761004447936,0.1903181821107864,0.1705677807331085,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312683105469,0.9765883088111876,0.2377902418375015,0.1889558285474777,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3311462402344,0.9672864675521852,0.1943349689245224,0.1354480385780334,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3313293457031,0.9809691309928894,0.2183343917131424,0.1917861551046371,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3314819335937,0.9926514029502868,0.2119859457015991,0.9495831727981568,291.3325500488281,291.1499938964844,287.9222717285156,286.525634765625,291.4373779296875,297.4215087890625,291.3387145996094,1.0,0.3466714918613434,1.0,1.0,0.444002240896225,1.0,-1.9640851020812988,1.2374361753463743,0.7266489267349243,0.7911389470100403,0.0,0.0,0.0,36.82345581054688,65.0,136.2672882080078,-0.0,553.694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3310546875,0.9604761004447936,0.1903181821107864,0.1705677807331085,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312683105469,0.9765883088111876,0.2377902418375015,0.1889558285474777,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3311462402344,0.9672864675521852,0.1943349689245224,0.1354480385780334,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3313293457031,0.9809691309928894,0.2183343917131424,0.1917861551046371,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3314819335937,0.9926514029502868,0.2119859457015991,0.9495831727981568,291.3325500488281,291.1499938964844,287.9222717285156,286.525634765625,291.4373779296875,297.4215087890625,291.3387145996094,1.0,0.3466714918613434,1.0,1.0,0.444002240896225,1.0,-1.9640851020812988,1.2374361753463743,0.7266489267349243,0.7911389470100403,0.0,0.0,0.0,36.82345581054688,65.0,136.2672882080078,-0.0,553.694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.39898681640625,0.9516096115112304,0.1941242069005966,0.1740233302116394,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.399169921875,0.9838815331459044,0.2441616505384445,0.2028798907995224,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3990478515625,0.9587863683700562,0.198267176747322,0.138214573264122,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3992919921875,0.993606984615326,0.2229021340608596,0.2103995680809021,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3992004394531,0.9846150875091552,0.2153760194778442,0.9648966789245604,291.39971923828125,291.1499938964844,287.9942626953125,286.58355712890625,291.4627990722656,297.4374084472656,291.4027709960937,1.0,0.3591633439064026,1.0,1.0,0.4393998086452484,1.0,-2.0310630798339844,1.2855726480484009,0.745490550994873,0.8243691325187683,0.0,0.0,0.0,39.61983108520508,85.0,95.28504180908205,-0.0,612.5701293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.39898681640625,0.9516096115112304,0.1941242069005966,0.1740233302116394,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.399169921875,0.9838815331459044,0.2441616505384445,0.2028798907995224,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3990478515625,0.9587863683700562,0.198267176747322,0.138214573264122,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3992919921875,0.993606984615326,0.2229021340608596,0.2103995680809021,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3992004394531,0.9846150875091552,0.2153760194778442,0.9648966789245604,291.39971923828125,291.1499938964844,287.9942626953125,286.58355712890625,291.4627990722656,297.4374084472656,291.4027709960937,1.0,0.3591633439064026,1.0,1.0,0.4393998086452484,1.0,-2.0310630798339844,1.2855726480484009,0.745490550994873,0.8243691325187683,0.0,0.0,0.0,39.61983108520508,85.0,95.28504180908205,-0.0,612.5701293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389953613281,0.8789312243461609,0.197720929980278,0.1776016056537628,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393615722656,0.9540653228759766,0.2472822070121765,0.2340977936983108,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43902587890625,0.8853604197502136,0.2020549774169922,0.1411190181970596,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.439208984375,0.9223827719688416,0.226616621017456,0.2142447978258133,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.43914794921875,0.9100632667541504,0.218594804406166,0.9810529351234436,291.4395751953125,291.1499938964844,288.0656433105469,286.6404724121094,291.4777526855469,297.4322204589844,291.44158935546875,1.0,0.3773325383663177,1.0,1.0,0.4347973763942718,1.0,-2.099447727203369,1.3352622985839844,0.7641853094100952,0.8599751591682434,0.0,0.0,0.0,49.05879592895508,105.0,63.057918548583984,-0.0,700.9734497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4389953613281,0.8789312243461609,0.197720929980278,0.1776016056537628,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393615722656,0.9540653228759766,0.2472822070121765,0.2340977936983108,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43902587890625,0.8853604197502136,0.2020549774169922,0.1411190181970596,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.439208984375,0.9223827719688416,0.226616621017456,0.2142447978258133,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.43914794921875,0.9100632667541504,0.218594804406166,0.9810529351234436,291.4395751953125,291.1499938964844,288.0656433105469,286.6404724121094,291.4777526855469,297.4322204589844,291.44158935546875,1.0,0.3773325383663177,1.0,1.0,0.4347973763942718,1.0,-2.099447727203369,1.3352622985839844,0.7641853094100952,0.8599751591682434,0.0,0.0,0.0,49.05879592895508,105.0,63.057918548583984,-0.0,700.9734497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4507751464844,0.8367527723312378,0.1993822306394577,0.1794085800647735,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.450927734375,0.90034419298172,0.2486867159605026,0.2355702072381973,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4507751464844,0.8424901962280273,0.2038352489471435,0.1426018923521042,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45086669921875,0.8744109869003296,0.2284361720085144,0.2162670493125915,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4508361816406,0.8638103008270264,0.2200589329004287,0.9892095923423768,291.4510803222656,291.1499938964844,288.1009521484375,286.66845703125,291.48016357421875,297.4278869628906,291.4523620605469,1.0,0.3868480622768402,1.0,1.0,0.4324961602687835,1.0,-2.1162569522857666,1.3501100540161133,0.7661467790603638,0.8705708980560303,0.0,0.0,0.0,57.09064865112305,105.0,47.69757080078125,-0.0,744.4641723632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4567565917969,0.8060662746429443,0.2009796649217605,0.1811726987361908,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.456787109375,0.8642290234565735,0.2502274811267853,0.2372691929340362,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4567565917969,0.8119993209838867,0.2055647075176239,0.1440611332654953,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4567565917969,0.841202437877655,0.2302383631467819,0.2182939797639846,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4567565917969,0.8313162326812744,0.2214510142803192,0.9971179366111756,291.456787109375,291.1499938964844,288.135986328125,286.696044921875,291.46942138671875,297.4247741699219,291.4569396972656,1.0,0.3966525197029114,1.0,1.0,0.4284334778785705,1.0,-2.134101867675781,1.36902916431427,0.7650725841522217,0.885525643825531,0.0,0.0,0.0,65.62278747558594,93.0,29.455472946166992,-0.0,790.9880981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4491271972656,0.7876111268997192,0.2039611488580703,0.1841524839401245,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.44903564453125,0.8447325229644775,0.2534930408000946,0.2405494600534439,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4491271972656,0.7938792109489441,0.2088411152362823,0.1465773433446884,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4490661621094,0.8236494064331055,0.2337294965982437,0.2218800634145736,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4490966796875,0.8130140900611877,0.2239846289157867,1.0100558996200562,291.4489440917969,291.1499938964844,288.20489501953125,286.7498779296875,291.4432373046875,297.4195251464844,291.4482421875,1.0,0.4060466587543487,1.0,1.0,0.4203080832958221,1.0,-2.164494276046753,1.4046072959899902,0.7598869800567627,0.9143863320350648,0.0,0.0,0.0,72.9920883178711,81.0,-1.8997278213500977,-0.0,845.5609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4491271972656,0.7876111268997192,0.2039611488580703,0.1841524839401245,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.44903564453125,0.8447325229644775,0.2534930408000946,0.2405494600534439,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4491271972656,0.7938792109489441,0.2088411152362823,0.1465773433446884,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4490661621094,0.8236494064331055,0.2337294965982437,0.2218800634145736,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4490966796875,0.8130140900611877,0.2239846289157867,1.0100558996200562,291.4489440917969,291.1499938964844,288.20489501953125,286.7498779296875,291.4432373046875,297.4195251464844,291.4482421875,1.0,0.4060466587543487,1.0,1.0,0.4203080832958221,1.0,-2.164494276046753,1.4046072959899902,0.7598869800567627,0.9143863320350648,0.0,0.0,0.0,72.9920883178711,81.0,-1.8997278213500977,-0.0,845.5609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4315490722656,0.7920495271682739,0.2067234814167022,0.1866631209850311,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4313659667969,0.8490191102027893,0.2568538188934326,0.2436941862106323,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4315185546875,0.7986680269241333,0.2119150757789611,0.1487454622983932,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4314270019531,0.8280289173126221,0.2370743751525879,0.2250582724809646,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.43145751953125,0.816389799118042,0.2262173295021057,1.0203219652175903,291.4312438964844,291.1499938964844,288.2719421386719,286.80157470703125,291.41558837890625,297.4147033691406,291.4301452636719,1.0,0.4094920456409454,1.0,1.0,0.4121826887130737,1.0,-2.1900415420532227,1.437812089920044,0.7522295713424683,0.941891312599182,0.0,0.0,0.0,73.47776794433594,69.0,-19.55013465881348,-0.0,871.268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4315490722656,0.7920495271682739,0.2067234814167022,0.1866631209850311,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4313659667969,0.8490191102027893,0.2568538188934326,0.2436941862106323,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4315185546875,0.7986680269241333,0.2119150757789611,0.1487454622983932,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4314270019531,0.8280289173126221,0.2370743751525879,0.2250582724809646,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.43145751953125,0.816389799118042,0.2262173295021057,1.0203219652175903,291.4312438964844,291.1499938964844,288.2719421386719,286.80157470703125,291.41558837890625,297.4147033691406,291.4301452636719,1.0,0.4094920456409454,1.0,1.0,0.4121826887130737,1.0,-2.1900415420532227,1.437812089920044,0.7522295713424683,0.941891312599182,0.0,0.0,0.0,73.47776794433594,69.0,-19.55013465881348,-0.0,871.268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4085998535156,0.8104956746101379,0.2093315422534942,0.1888653635978698,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.40838623046875,0.8682041764259338,0.2602089941501617,0.2466863989830017,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4085693359375,0.8171424269676208,0.2148306667804718,0.1506739854812622,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4084777832031,0.8460487723350525,0.2402893155813217,0.227944329380989,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.40850830078125,0.8328585624694824,0.228201225399971,1.0286340713500977,291.4082336425781,291.1499938964844,288.3367614746094,286.8507995605469,291.3873291015625,297.40985107421875,291.40692138671875,1.0,0.409043401479721,1.0,1.0,0.4041737914085388,1.0,-2.212049961090088,1.4690983295440674,0.7429515719413757,0.968241274356842,0.0,0.0,0.0,69.6722412109375,57.0,-29.309913635253903,-0.0,877.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4085998535156,0.8104956746101379,0.2093315422534942,0.1888653635978698,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.40838623046875,0.8682041764259338,0.2602089941501617,0.2466863989830017,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4085693359375,0.8171424269676208,0.2148306667804718,0.1506739854812622,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4084777832031,0.8460487723350525,0.2402893155813217,0.227944329380989,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.40850830078125,0.8328585624694824,0.228201225399971,1.0286340713500977,291.4082336425781,291.1499938964844,288.3367614746094,286.8507995605469,291.3873291015625,297.40985107421875,291.40692138671875,1.0,0.409043401479721,1.0,1.0,0.4041737914085388,1.0,-2.212049961090088,1.4690983295440674,0.7429515719413757,0.968241274356842,0.0,0.0,0.0,69.6722412109375,57.0,-29.309913635253903,-0.0,877.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38214111328125,0.8408833742141724,0.2118243724107742,0.1908523142337799,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819274902344,0.9038862586021424,0.2635133266448974,0.2495297938585281,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.8479979038238525,0.2176152616739273,0.1524257212877273,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.8797754645347595,0.2433878928422927,0.2306076884269714,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3820495605469,0.8636707663536072,0.2299762517213821,1.0354459285736084,291.3817443847656,291.1499938964844,288.3988647460937,286.89715576171875,291.3573608398437,297.4049377441406,291.3802490234375,1.0,0.4059960544109344,1.0,1.0,0.3961648941040039,1.0,-2.2313392162323,1.4991384744644165,0.7322007417678833,0.9939355850219728,0.0,0.0,0.0,63.02418899536133,45.0,-35.36479568481445,-0.0,871.2590942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38214111328125,0.8408833742141724,0.2118243724107742,0.1908523142337799,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819274902344,0.9038862586021424,0.2635133266448974,0.2495297938585281,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3821105957031,0.8479979038238525,0.2176152616739273,0.1524257212877273,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819885253906,0.8797754645347595,0.2433878928422927,0.2306076884269714,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3820495605469,0.8636707663536072,0.2299762517213821,1.0354459285736084,291.3817443847656,291.1499938964844,288.3988647460937,286.89715576171875,291.3573608398437,297.4049377441406,291.3802490234375,1.0,0.4059960544109344,1.0,1.0,0.3961648941040039,1.0,-2.2313392162323,1.4991384744644165,0.7322007417678833,0.9939355850219728,0.0,0.0,0.0,63.02418899536133,45.0,-35.36479568481445,-0.0,871.2590942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3677978515625,0.8633483648300171,0.2130354940891266,0.1917860656976699,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3675842285156,0.9324480891227722,0.265139102935791,0.2509004771709442,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3677673339844,0.8711729049682617,0.2189646959304809,0.1532501280307769,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3676452636719,0.9049060344696044,0.2448973953723907,0.2318731248378753,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3677062988281,0.8871757984161377,0.2307967990636825,1.0384072065353394,291.3674011230469,291.1499938964844,288.4288024902344,286.91912841796875,291.3416442871094,297.4024658203125,291.3658447265625,1.0,0.4037956595420837,1.0,1.0,0.3921604454517364,1.0,-2.240175008773804,1.5138065814971924,0.7263684868812561,1.006608009338379,0.0,0.0,0.0,58.974605560302734,45.0,-37.70538711547852,-0.0,864.3206176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3551330566406,0.8940942287445068,0.2142279148101806,0.1926877051591873,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3549499511719,0.968399703502655,0.2667469680309295,0.252239853143692,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3551025390625,0.902580738067627,0.2202894687652588,0.1540457010269165,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3550109863281,0.941455900669098,0.2463834583759308,0.2331009805202484,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3550720214844,0.919749915599823,0.2315787822008133,1.041117548942566,291.3548278808594,291.1499938964844,288.4579162597656,286.94024658203125,291.3344421386719,297.3999938964844,291.35382080078125,1.0,0.4012511670589447,1.0,1.0,0.3892535269260406,1.0,-2.248553514480591,1.5258957147598269,0.7226578593254089,1.016808271408081,0.0,0.0,0.0,54.56562423706055,33.0,-34.67435073852539,-0.0,855.4998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3373107910156,0.9563893675804138,0.2165290713310241,0.1945496052503585,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33721923828125,0.9945647716522216,0.2706734836101532,0.2328623086214065,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3372802734375,0.9658347964286804,0.2228404879570007,0.1556706726551056,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.33721923828125,0.9974458813667296,0.249281644821167,0.2356107085943222,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3372497558594,0.9799434542655944,0.2330102622509002,1.0465893745422363,291.3370361328125,291.1499938964844,288.5134582519531,286.979736328125,291.3158569335937,297.3976135253906,291.33575439453125,1.0,0.3941073417663574,1.0,1.0,0.383439689874649,1.0,-2.237773895263672,1.532637357711792,0.7051365375518799,1.0263757705688477,0.0,0.0,0.0,48.0638427734375,53.0,-29.226428985595703,-0.0,820.9522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3373107910156,0.9563893675804138,0.2165290713310241,0.1945496052503585,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33721923828125,0.9945647716522216,0.2706734836101532,0.2328623086214065,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3372802734375,0.9658347964286804,0.2228404879570007,0.1556706726551056,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.33721923828125,0.9974458813667296,0.249281644821167,0.2356107085943222,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3372497558594,0.9799434542655944,0.2330102622509002,1.0465893745422363,291.3370361328125,291.1499938964844,288.5134582519531,286.979736328125,291.3158569335937,297.3976135253906,291.33575439453125,1.0,0.3941073417663574,1.0,1.0,0.383439689874649,1.0,-2.237773895263672,1.532637357711792,0.7051365375518799,1.0263757705688477,0.0,0.0,0.0,48.0638427734375,53.0,-29.226428985595703,-0.0,820.9522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168640136719,0.9604284167289734,0.218801736831665,0.196575790643692,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167724609375,0.9944403767585754,0.2761475443840027,0.2323756217956543,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168334960937,0.9699203968048096,0.2253639549016952,0.1574199944734573,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167724609375,0.9949358701705932,0.2526462376117706,0.2328371852636337,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168029785156,0.9821026921272278,0.2344027906656265,1.0527600049972534,291.316650390625,291.1499938964844,288.5650634765625,287.0152282714844,291.3014831542969,297.4055480957031,291.31591796875,1.0,0.3965669870376587,1.0,1.0,0.377625823020935,1.0,-2.2471306324005127,1.552221179008484,0.694909393787384,1.0431239604949951,0.0,0.0,0.0,48.26545715332031,73.0,-26.27897071838379,-0.0,830.0756225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168640136719,0.9604284167289734,0.218801736831665,0.196575790643692,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167724609375,0.9944403767585754,0.2761475443840027,0.2323756217956543,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168334960937,0.9699203968048096,0.2253639549016952,0.1574199944734573,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167724609375,0.9949358701705932,0.2526462376117706,0.2328371852636337,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168029785156,0.9821026921272278,0.2344027906656265,1.0527600049972534,291.316650390625,291.1499938964844,288.5650634765625,287.0152282714844,291.3014831542969,297.4055480957031,291.31591796875,1.0,0.3965669870376587,1.0,1.0,0.377625823020935,1.0,-2.2471306324005127,1.552221179008484,0.694909393787384,1.0431239604949951,0.0,0.0,0.0,48.26545715332031,73.0,-26.27897071838379,-0.0,830.0756225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094177246094,0.9386215806007384,0.221080332994461,0.1987054198980331,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094177246094,0.9985851645469666,0.280225545167923,0.2543030083179474,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094177246094,0.949307143688202,0.2278991043567657,0.1592541933059692,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094177246094,0.9853835701942444,0.255462646484375,0.241581380367279,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094177246094,0.9613735675811768,0.2358062416315078,1.0594836473464966,291.30938720703125,291.1499938964844,288.61236572265625,287.0463562011719,291.3054504394531,297.4051513671875,291.3095092773437,1.0,0.4069874286651611,1.0,1.0,0.3733482360839844,1.0,-2.2957005500793457,1.5931024551391602,0.7025980949401855,1.0729942321777344,0.0,0.0,0.0,52.07900619506836,93.0,-12.125439643859863,-0.0,892.25048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094177246094,0.9386215806007384,0.221080332994461,0.1987054198980331,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094177246094,0.9985851645469666,0.280225545167923,0.2543030083179474,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094177246094,0.949307143688202,0.2278991043567657,0.1592541933059692,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094177246094,0.9853835701942444,0.255462646484375,0.241581380367279,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094177246094,0.9613735675811768,0.2358062416315078,1.0594836473464966,291.30938720703125,291.1499938964844,288.61236572265625,287.0463562011719,291.3054504394531,297.4051513671875,291.3095092773437,1.0,0.4069874286651611,1.0,1.0,0.3733482360839844,1.0,-2.2957005500793457,1.5931024551391602,0.7025980949401855,1.0729942321777344,0.0,0.0,0.0,52.07900619506836,93.0,-12.125439643859863,-0.0,892.25048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063659667969,0.8619879484176636,0.2232529520988464,0.2011157423257827,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3062744140625,0.9364661574363708,0.2821507155895233,0.2673127055168152,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.870875895023346,0.2303308546543121,0.1613083779811859,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063049316406,0.9051744937896729,0.2580861449241638,0.2445184141397476,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.8797516226768494,0.2370741665363311,1.0675121545791626,291.3061828613281,291.1499938964844,288.6549072265625,287.07275390625,291.2997741699219,297.3925476074219,291.3056335449219,1.0,0.4213857054710388,1.0,1.0,0.3690706491470337,1.0,-2.3263497352600098,1.6227706670761108,0.7035790085792542,1.095922827720642,0.0,0.0,0.0,64.40977478027344,113.0,-9.149197578430176,-0.0,973.3364868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063659667969,0.8619879484176636,0.2232529520988464,0.2011157423257827,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3062744140625,0.9364661574363708,0.2821507155895233,0.2673127055168152,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.870875895023346,0.2303308546543121,0.1613083779811859,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063049316406,0.9051744937896729,0.2580861449241638,0.2445184141397476,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.8797516226768494,0.2370741665363311,1.0675121545791626,291.3061828613281,291.1499938964844,288.6549072265625,287.07275390625,291.2997741699219,297.3925476074219,291.3056335449219,1.0,0.4213857054710388,1.0,1.0,0.3690706491470337,1.0,-2.3263497352600098,1.6227706670761108,0.7035790085792542,1.095922827720642,0.0,0.0,0.0,64.40977478027344,113.0,-9.149197578430176,-0.0,973.3364868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3021850585937,0.8340120911598206,0.2242983877658844,0.2023231536149978,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3021545410156,0.9004490971565247,0.2831553518772125,0.2685527205467224,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3021850585937,0.8422051668167114,0.2315091043710708,0.1623390614986419,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3021545410156,0.873885452747345,0.2593925893306732,0.2460250407457351,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3021850585937,0.849579393863678,0.2376581877470016,1.0714870691299438,291.3020935058594,291.1499938964844,288.6742858886719,287.08404541015625,291.2961120605469,297.3872375488281,291.3017883300781,1.0,0.4293731451034546,1.0,1.0,0.3669318854808807,1.0,-2.341686487197876,1.6376653909683228,0.7040210962295532,1.1076152324676514,0.0,0.0,0.0,71.9169921875,113.0,-9.63267993927002,-0.0,1017.3546752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
