time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2990417480469,0.8089960813522339,0.225305363535881,0.2035446912050247,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29901123046875,0.8709368705749512,0.2842570841312408,0.2698732614517212,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2990417480469,0.8172733187675476,0.2326502352952957,0.1633820235729217,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29901123046875,0.846616804599762,0.2606762945652008,0.2475640475749969,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2990417480469,0.8236159086227417,0.2381993383169174,1.0755128860473633,291.2989807128906,291.1499938964844,288.6923217773437,287.09405517578125,291.2948303222656,297.3824157714844,291.298828125,1.0,0.4375362396240234,1.0,1.0,0.3653267920017242,1.0,-2.3526790142059326,1.6486579179763794,0.7040210366249084,1.1161563396453855,0.0,0.0,0.0,80.43359375,101.0,-8.602468490600586,-0.0,1063.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2946472167969,0.7944081425666809,0.2272789031267166,0.2055446654558181,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.8554501533508301,0.2866568565368652,0.2723032534122467,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29461669921875,0.8032659292221069,0.2348856180906295,0.1651216894388198,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29461669921875,0.8327307105064392,0.2632217109203338,0.2502022683620453,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29461669921875,0.8085746765136719,0.2392200082540512,1.081273913383484,291.2945556640625,291.1499938964844,288.7241516113281,287.10986328125,291.2902526855469,297.3746337890625,291.2943420410156,1.0,0.4440222084522247,1.0,1.0,0.362116664648056,1.0,-2.3701839447021484,1.667690634727478,0.7024933099746704,1.131352782249451,0.0,0.0,0.0,86.91252136230469,89.0,-7.262274742126465,-0.0,1108.4710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2946472167969,0.7944081425666809,0.2272789031267166,0.2055446654558181,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.8554501533508301,0.2866568565368652,0.2723032534122467,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29461669921875,0.8032659292221069,0.2348856180906295,0.1651216894388198,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29461669921875,0.8327307105064392,0.2632217109203338,0.2502022683620453,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29461669921875,0.8085746765136719,0.2392200082540512,1.081273913383484,291.2945556640625,291.1499938964844,288.7241516113281,287.10986328125,291.2902526855469,297.3746337890625,291.2943420410156,1.0,0.4440222084522247,1.0,1.0,0.362116664648056,1.0,-2.3701839447021484,1.667690634727478,0.7024933099746704,1.131352782249451,0.0,0.0,0.0,86.91252136230469,89.0,-7.262274742126465,-0.0,1108.4710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2878112792969,0.7997801899909973,0.2292420566082,0.2072617262601852,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877502441406,0.8610534071922302,0.2892269790172577,0.2746472060680389,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2878112792969,0.8088447451591492,0.2370957881212234,0.1666315197944641,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28778076171875,0.8381271958351135,0.2657609581947326,0.2525514960289001,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2878112792969,0.8126161694526672,0.2402007430791854,1.0854827165603638,291.2877197265625,291.1499938964844,288.75,287.119873046875,291.2815246582031,297.3688049316406,291.2873229980469,1.0,0.4451550841331482,1.0,1.0,0.3589065074920654,1.0,-2.384756565093994,1.684943914413452,0.6998125910758972,1.1453932523727417,0.0,0.0,0.0,86.25133514404297,77.0,-9.404276847839355,-0.0,1122.0457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2878112792969,0.7997801899909973,0.2292420566082,0.2072617262601852,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877502441406,0.8610534071922302,0.2892269790172577,0.2746472060680389,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2878112792969,0.8088447451591492,0.2370957881212234,0.1666315197944641,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28778076171875,0.8381271958351135,0.2657609581947326,0.2525514960289001,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2878112792969,0.8126161694526672,0.2402007430791854,1.0854827165603638,291.2877197265625,291.1499938964844,288.75,287.119873046875,291.2815246582031,297.3688049316406,291.2873229980469,1.0,0.4451550841331482,1.0,1.0,0.3589065074920654,1.0,-2.384756565093994,1.684943914413452,0.6998125910758972,1.1453932523727417,0.0,0.0,0.0,86.25133514404297,77.0,-9.404276847839355,-0.0,1122.0457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789306640625,0.8172386884689331,0.2311974763870239,0.2088149189949035,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.8802998065948486,0.2918816208839416,0.2769193947315216,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789306640625,0.825939416885376,0.2392865866422653,0.1680051982402801,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.8560647368431091,0.268291026353836,0.2547275125980377,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789306640625,0.8282594680786133,0.2411576807498932,1.0887868404388428,291.2788391113281,291.1499938964844,288.7728576660156,287.1249389648437,291.27166748046875,297.3641357421875,291.2784118652344,1.0,0.442928284406662,1.0,1.0,0.355817973613739,1.0,-2.3975870609283447,1.700864553451538,0.6967225670814514,1.1584919691085815,0.0,0.0,0.0,81.33636474609375,65.0,-11.579167366027832,-0.0,1116.41650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789306640625,0.8172386884689331,0.2311974763870239,0.2088149189949035,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.8802998065948486,0.2918816208839416,0.2769193947315216,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789306640625,0.825939416885376,0.2392865866422653,0.1680051982402801,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789001464844,0.8560647368431091,0.268291026353836,0.2547275125980377,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2789306640625,0.8282594680786133,0.2411576807498932,1.0887868404388428,291.2788391113281,291.1499938964844,288.7728576660156,287.1249389648437,291.27166748046875,297.3641357421875,291.2784118652344,1.0,0.442928284406662,1.0,1.0,0.355817973613739,1.0,-2.3975870609283447,1.700864553451538,0.6967225670814514,1.1584919691085815,0.0,0.0,0.0,81.33636474609375,65.0,-11.579167366027832,-0.0,1116.41650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26983642578125,0.8453943133354187,0.2331449836492538,0.2102606743574142,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.269775390625,0.9145947098731996,0.2945874631404876,0.2791415154933929,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26983642578125,0.8548609018325806,0.2414570748805999,0.1692870110273361,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.269775390625,0.8880926966667175,0.2708096802234649,0.2567874789237976,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26983642578125,0.8559571504592896,0.2420986592769622,1.0915108919143677,291.26971435546875,291.1499938964844,288.79595947265625,287.1263732910156,291.26220703125,297.3602600097656,291.269287109375,1.0,0.4385600686073303,1.0,1.0,0.3527294397354126,1.0,-2.4092814922332764,1.7161117792129517,0.6931698322296143,1.1711711883544922,0.0,0.0,0.0,73.71733093261719,53.0,-12.388568878173828,-0.0,1098.3311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26983642578125,0.8453943133354187,0.2331449836492538,0.2102606743574142,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.269775390625,0.9145947098731996,0.2945874631404876,0.2791415154933929,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26983642578125,0.8548609018325806,0.2414570748805999,0.1692870110273361,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.269775390625,0.8880926966667175,0.2708096802234649,0.2567874789237976,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26983642578125,0.8559571504592896,0.2420986592769622,1.0915108919143677,291.26971435546875,291.1499938964844,288.79595947265625,287.1263732910156,291.26220703125,297.3602600097656,291.269287109375,1.0,0.4385600686073303,1.0,1.0,0.3527294397354126,1.0,-2.4092814922332764,1.7161117792129517,0.6931698322296143,1.1711711883544922,0.0,0.0,0.0,73.71733093261719,53.0,-12.388568878173828,-0.0,1098.3311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2652587890625,0.8659194111824036,0.2341153174638748,0.2109555304050445,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26519775390625,0.9412064552307128,0.2959518134593963,0.2802388966083526,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2652587890625,0.8761376142501831,0.2425365149974823,0.1699034720659256,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26519775390625,0.9113863110542296,0.2720638513565063,0.2577863931655884,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2652587890625,0.8765550851821899,0.2425643056631088,1.0927249193191528,291.26513671875,291.1499938964844,288.8075866699219,287.12579345703125,291.2575988769531,297.3585510253906,291.26470947265625,1.0,0.4358332753181457,1.0,1.0,0.3511851727962494,1.0,-2.4148340225219727,1.7235687971115112,0.691265344619751,1.1774107217788696,0.0,0.0,0.0,69.22944641113281,53.0,-12.54985809326172,-0.0,1086.0965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615661621094,0.8929864764213562,0.2350844442844391,0.2116375416517257,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.9720938801765442,0.2973214983940124,0.2813297808170318,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615661621094,0.9038705229759216,0.2436158508062362,0.1705101728439331,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26153564453125,0.9439791440963744,0.2733151912689209,0.2587705254554748,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615661621094,0.9035218358039856,0.243027925491333,1.0938715934753418,291.2615051269531,291.1499938964844,288.8192138671875,287.1243896484375,291.2558898925781,297.35699462890625,291.2612609863281,1.0,0.4328626990318298,1.0,1.0,0.3499988913536072,1.0,-2.420253276824951,1.7301104068756104,0.690142810344696,1.182767629623413,0.0,0.0,0.0,64.44046020507812,41.0,-10.938011169433594,-0.0,1072.4097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567443847656,0.9505478143692015,0.2369750887155532,0.2130845487117767,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567138671875,0.9990000128746032,0.3006676137447357,0.2647954523563385,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567443847656,0.9627670049667358,0.2457318902015686,0.1717910319566726,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567138671875,0.9959230422973632,0.275768369436264,0.260821670293808,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567443847656,0.960729718208313,0.2439034432172775,1.0965628623962402,291.2566833496094,291.1499938964844,288.84259033203125,287.1192321777344,291.24908447265625,297.3561096191406,291.2561340332031,1.0,0.425287127494812,1.0,1.0,0.3476263880729675,1.0,-2.408920764923096,1.7286572456359863,0.6802635788917542,1.1843769550323486,0.0,0.0,0.0,56.95130920410156,61.0,-9.2377290725708,-0.0,1029.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567443847656,0.9505478143692015,0.2369750887155532,0.2130845487117767,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567138671875,0.9990000128746032,0.3006676137447357,0.2647954523563385,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567443847656,0.9627670049667358,0.2457318902015686,0.1717910319566726,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567138671875,0.9959230422973632,0.275768369436264,0.260821670293808,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567443847656,0.960729718208313,0.2439034432172775,1.0965628623962402,291.2566833496094,291.1499938964844,288.84259033203125,287.1192321777344,291.24908447265625,297.3561096191406,291.2561340332031,1.0,0.425287127494812,1.0,1.0,0.3476263880729675,1.0,-2.408920764923096,1.7286572456359863,0.6802635788917542,1.1843769550323486,0.0,0.0,0.0,56.95130920410156,61.0,-9.2377290725708,-0.0,1029.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503356933594,0.9556026458740234,0.2388779670000076,0.2147627770900726,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503356933594,0.9990000128746032,0.3055677115917206,0.2628629207611084,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503356933594,0.9677383303642272,0.247877150774002,0.1732608824968338,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503356933594,0.9990000128746032,0.2782954573631286,0.2625370025634765,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503356933594,0.9641425609588624,0.2448161840438842,1.1004687547683716,291.25030517578125,291.1499938964844,288.8659362792969,287.111083984375,291.2483825683594,297.36346435546875,291.2503356933594,1.0,0.4274832308292389,1.0,1.0,0.3452538549900055,1.0,-2.417642116546631,1.7403863668441772,0.6772556900978088,1.1935391426086426,0.0,0.0,0.0,56.95209884643555,81.0,-6.553762912750244,-0.0,1038.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503356933594,0.9556026458740234,0.2388779670000076,0.2147627770900726,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503356933594,0.9990000128746032,0.3055677115917206,0.2628629207611084,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503356933594,0.9677383303642272,0.247877150774002,0.1732608824968338,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503356933594,0.9990000128746032,0.2782954573631286,0.2625370025634765,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503356933594,0.9641425609588624,0.2448161840438842,1.1004687547683716,291.25030517578125,291.1499938964844,288.8659362792969,287.111083984375,291.2483825683594,297.36346435546875,291.2503356933594,1.0,0.4274832308292389,1.0,1.0,0.3452538549900055,1.0,-2.417642116546631,1.7403863668441772,0.6772556900978088,1.1935391426086426,0.0,0.0,0.0,56.95209884643555,81.0,-6.553762912750244,-0.0,1038.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2527160644531,0.9297688007354736,0.2408041059970855,0.2166047692298889,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25274658203125,0.9990000128746032,0.3088780641555786,0.2857933342456817,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2527160644531,0.9432283043861388,0.2500680387020111,0.1748738586902618,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25274658203125,0.9809131622314452,0.2807790637016296,0.2656402885913849,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2527160644531,0.93750661611557,0.2457864582538604,1.1053664684295654,291.2527770996094,291.1499938964844,288.8892822265625,287.1001892089844,291.2568359375,297.3629455566406,291.25323486328125,1.0,0.4371906816959381,1.0,1.0,0.343250572681427,1.0,-2.458843946456909,1.7723525762557983,0.6864913105964661,1.216107964515686,0.0,0.0,0.0,61.53553009033203,101.0,1.8739055395126345,-0.0,1103.8165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2527160644531,0.9297688007354736,0.2408041059970855,0.2166047692298889,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25274658203125,0.9990000128746032,0.3088780641555786,0.2857933342456817,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2527160644531,0.9432283043861388,0.2500680387020111,0.1748738586902618,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25274658203125,0.9809131622314452,0.2807790637016296,0.2656402885913849,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2527160644531,0.93750661611557,0.2457864582538604,1.1053664684295654,291.2527770996094,291.1499938964844,288.8892822265625,287.1001892089844,291.2568359375,297.3629455566406,291.25323486328125,1.0,0.4371906816959381,1.0,1.0,0.343250572681427,1.0,-2.458843946456909,1.7723525762557983,0.6864913105964661,1.216107964515686,0.0,0.0,0.0,61.53553009033203,101.0,1.8739055395126345,-0.0,1103.8165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569580078125,0.8652269840240479,0.2426408380270004,0.2187083810567855,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569274902344,0.9448837041854858,0.310474544763565,0.2942489683628082,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569274902344,0.8763604164123535,0.2521882057189941,0.1767036765813827,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569274902344,0.9120153188705444,0.2832029163837433,0.2683978080749511,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569580078125,0.870257556438446,0.2466656118631363,1.1115987300872805,291.2569274902344,291.1499938964844,288.9124755859375,287.08673095703125,291.2601013183594,297.3531188964844,291.2571105957031,1.0,0.4506085216999054,1.0,1.0,0.3412472903728485,1.0,-2.486983060836792,1.7958171367645264,0.6911659836769104,1.2334873676300049,0.0,0.0,0.0,74.03703308105469,121.0,3.3312366008758545,-0.0,1188.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569580078125,0.8652269840240479,0.2426408380270004,0.2187083810567855,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569274902344,0.9448837041854858,0.310474544763565,0.2942489683628082,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569274902344,0.8763604164123535,0.2521882057189941,0.1767036765813827,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569274902344,0.9120153188705444,0.2832029163837433,0.2683978080749511,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569580078125,0.870257556438446,0.2466656118631363,1.1115987300872805,291.2569274902344,291.1499938964844,288.9124755859375,287.08673095703125,291.2601013183594,297.3531188964844,291.2571105957031,1.0,0.4506085216999054,1.0,1.0,0.3412472903728485,1.0,-2.486983060836792,1.7958171367645264,0.6911659836769104,1.2334873676300049,0.0,0.0,0.0,74.03703308105469,121.0,3.3312366008758545,-0.0,1188.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.8369208574295044,0.2435103058815002,0.2198041528463363,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.9079421162605286,0.311441421508789,0.2954205870628357,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.8471617102622986,0.2532064914703369,0.177657812833786,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.8800244927406311,0.284378319978714,0.2698353826999664,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.8409637808799744,0.2470555603504181,1.1149266958236694,291.2582397460937,291.1499938964844,288.92401123046875,287.0791320800781,291.260498046875,297.34912109375,291.25836181640625,1.0,0.4577836096286773,1.0,1.0,0.340245634317398,1.0,-2.4941627979278564,1.8030579090118408,0.6911048889160156,1.23935067653656,0.0,0.0,0.0,82.34185028076172,121.0,3.148979425430298,-0.0,1233.005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.8148965239524841,0.2443637698888778,0.220884159207344,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592468261719,0.8814377784729004,0.3125084638595581,0.2967053949832916,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.8249001502990723,0.2542127668857574,0.1786027252674102,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592468261719,0.8554154634475708,0.2855442762374878,0.2712632417678833,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.8183510303497314,0.2474303692579269,1.1181782484054563,291.2592468261719,291.1499938964844,288.9354858398437,287.07098388671875,291.26177978515625,297.3459167480469,291.2594299316406,1.0,0.4653507173061371,1.0,1.0,0.3392871618270874,1.0,-2.5037615299224854,1.8118183612823489,0.6919432282447815,1.2459919452667236,0.0,0.0,0.0,90.85922241210938,124.0,3.179614543914795,-0.0,1280.9552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26171875,0.7898723483085632,0.2460314333438873,0.2228041738271713,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.8546271324157715,0.3147991895675659,0.2992490231990814,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26171875,0.8007076978683472,0.2561912536621094,0.1803110837936401,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.8309444189071655,0.2878451943397522,0.2738776504993438,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26171875,0.7924282550811768,0.2481377273797989,1.1234798431396484,291.2617492675781,291.1499938964844,288.9582214355469,287.0531311035156,291.2641906738281,297.3406982421875,291.2619323730469,1.0,0.4756272733211517,1.0,1.0,0.337370216846466,1.0,-2.5206902027130127,1.8278752565383911,0.6928149461746216,1.2583436965942385,0.0,0.0,0.0,102.54470825195312,112.0,3.3235421180725098,-0.0,1352.0665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26171875,0.7898723483085632,0.2460314333438873,0.2228041738271713,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.8546271324157715,0.3147991895675659,0.2992490231990814,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26171875,0.8007076978683472,0.2561912536621094,0.1803110837936401,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.8309444189071655,0.2878451943397522,0.2738776504993438,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.26171875,0.7924282550811768,0.2481377273797989,1.1234798431396484,291.2617492675781,291.1499938964844,288.9582214355469,287.0531311035156,291.2641906738281,297.3406982421875,291.2619323730469,1.0,0.4756272733211517,1.0,1.0,0.337370216846466,1.0,-2.5206902027130127,1.8278752565383911,0.6928149461746216,1.2583436965942385,0.0,0.0,0.0,102.54470825195312,112.0,3.3235421180725098,-0.0,1352.0665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.7871031165122986,0.2476868480443954,0.2243646085262298,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.8520167469978333,0.3172297477722168,0.3015916049480438,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.7981522083282471,0.2581575810909271,0.1817412972450256,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.82860267162323,0.2901326715946197,0.2761158943176269,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.7885922193527222,0.2488216459751129,1.1269443035125732,291.2639465332031,291.1499938964844,288.98065185546875,287.0334167480469,291.2659606933594,297.3368530273437,291.2640686035156,1.0,0.4786743223667145,1.0,1.0,0.3354533016681671,1.0,-2.5339534282684326,1.8415731191635127,0.6923803091049194,1.269156813621521,0.0,0.0,0.0,105.12239837646484,100.0,2.9857113361358643,-0.0,1380.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.7871031165122986,0.2476868480443954,0.2243646085262298,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2639465332031,0.8520167469978333,0.3172297477722168,0.3015916049480438,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.7981522083282471,0.2581575810909271,0.1817412972450256,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.82860267162323,0.2901326715946197,0.2761158943176269,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.263916015625,0.7885922193527222,0.2488216459751129,1.1269443035125732,291.2639465332031,291.1499938964844,288.98065185546875,287.0334167480469,291.2659606933594,297.3368530273437,291.2640686035156,1.0,0.4786743223667145,1.0,1.0,0.3354533016681671,1.0,-2.5339534282684326,1.8415731191635127,0.6923803091049194,1.269156813621521,0.0,0.0,0.0,105.12239837646484,100.0,2.9857113361358643,-0.0,1380.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25897216796875,0.7968068718910217,0.2493501305580139,0.2257175147533416,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2588806152344,0.8623942732810974,0.3197369873523712,0.3037948608398437,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589416503906,0.8081971406936646,0.2601324319839477,0.1830094903707504,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589111328125,0.8382107615470886,0.2924242615699768,0.2781308591365814,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25897216796875,0.7972496151924133,0.2495081424713134,1.1293323040008545,291.25885009765625,291.1499938964844,289.0026550292969,287.0120544433594,291.2538757324219,297.3338928222656,291.2584228515625,1.0,0.4775956273078918,1.0,1.0,0.3318919539451599,1.0,-2.545041799545288,1.8580633401870728,0.6869784593582153,1.2831993103027344,0.0,0.0,0.0,101.87128448486328,88.0,-6.0506792068481445,-0.0,1380.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25897216796875,0.7968068718910217,0.2493501305580139,0.2257175147533416,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2588806152344,0.8623942732810974,0.3197369873523712,0.3037948608398437,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589416503906,0.8081971406936646,0.2601324319839477,0.1830094903707504,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2589111328125,0.8382107615470886,0.2924242615699768,0.2781308591365814,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25897216796875,0.7972496151924133,0.2495081424713134,1.1293323040008545,291.25885009765625,291.1499938964844,289.0026550292969,287.0120544433594,291.2538757324219,297.3338928222656,291.2584228515625,1.0,0.4775956273078918,1.0,1.0,0.3318919539451599,1.0,-2.545041799545288,1.8580633401870728,0.6869784593582153,1.2831993103027344,0.0,0.0,0.0,101.87128448486328,88.0,-6.0506792068481445,-0.0,1380.1748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2485046386719,0.8153185248374939,0.2509877681732178,0.2269255220890045,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2484436035156,0.8829761743545532,0.3222556412220001,0.3058867156505584,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2485046386719,0.8262689709663391,0.2620905637741089,0.184170201420784,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2484741210937,0.8571856617927551,0.2946950197219848,0.2799964249134063,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2485046386719,0.8147417306900024,0.2501789331436157,1.1310304403305054,291.2483825683594,291.1499938964844,289.024169921875,286.9892883300781,291.2406005859375,297.3312072753906,291.2478942871094,1.0,0.4739522933959961,1.0,1.0,0.3283306360244751,1.0,-2.554684400558472,1.8738014698028564,0.68088299036026,1.2967959642410278,0.0,0.0,0.0,95.16316223144533,76.0,-12.255532264709473,-0.0,1363.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2485046386719,0.8153185248374939,0.2509877681732178,0.2269255220890045,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2484436035156,0.8829761743545532,0.3222556412220001,0.3058867156505584,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2485046386719,0.8262689709663391,0.2620905637741089,0.184170201420784,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2484741210937,0.8571856617927551,0.2946950197219848,0.2799964249134063,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2485046386719,0.8147417306900024,0.2501789331436157,1.1310304403305054,291.2483825683594,291.1499938964844,289.024169921875,286.9892883300781,291.2406005859375,297.3312072753906,291.2478942871094,1.0,0.4739522933959961,1.0,1.0,0.3283306360244751,1.0,-2.554684400558472,1.8738014698028564,0.68088299036026,1.2967959642410278,0.0,0.0,0.0,95.16316223144533,76.0,-12.255532264709473,-0.0,1363.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24267578125,0.8270711302757263,0.2517975568771362,0.2274907380342483,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.897161602973938,0.3235132992267608,0.3069002330303192,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426452636719,0.8382461071014404,0.2630636990070343,0.1847226470708847,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426147460937,0.8704807758331299,0.2958228886127472,0.2808899581432342,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.24267578125,0.8260157704353333,0.2505086660385132,1.1317020654678345,291.2425231933594,291.1499938964844,289.0347595214844,286.9774475097656,291.2337951660156,297.3299255371094,291.2419738769531,1.0,0.4715137183666229,1.0,1.0,0.3265499770641327,1.0,-2.559126138687134,1.88144052028656,0.6776856184005737,1.3034424781799316,0.0,0.0,0.0,90.99128723144533,76.0,-14.193775177001951,-0.0,1350.9100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.8411857485771179,0.2526009082794189,0.2280357927083969,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.9149965047836304,0.3247678279876709,0.3078961074352264,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.8529961109161377,0.2640325725078583,0.1852608919143676,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23602294921875,0.8868560194969177,0.2969454526901245,0.2817632257938385,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2361145019531,0.8395986557006836,0.2508343756198883,1.1322832107543943,291.2359313964844,291.1499938964844,289.045166015625,286.9653625488281,291.2257385253906,297.32867431640625,291.2352905273437,1.0,0.4687700867652893,1.0,1.0,0.3246141970157623,1.0,-2.563372135162353,1.8893462419509888,0.6740258932113647,1.3103939294815063,0.0,0.0,0.0,86.42146301269531,64.0,-16.36057472229004,-0.0,1336.3873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8807852268218994,0.2541833519935608,0.2290754169225692,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209167480469,0.9648146033287048,0.3272597789764404,0.3098422884941101,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22100830078125,0.894346296787262,0.2659531533718109,0.1863028705120086,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.220947265625,0.9338102340698242,0.2991704940795898,0.2834602892398834,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.877883791923523,0.251469612121582,1.1332283020019531,291.2208557128906,291.1499938964844,289.0655517578125,286.94049072265625,291.2090148925781,297.326171875,291.2201538085937,1.0,0.4626308977603912,1.0,1.0,0.3207425773143768,1.0,-2.5713870525360107,1.9049320220947263,0.6664550304412842,1.3241665363311768,0.0,0.0,0.0,76.45812225341797,52.0,-19.819435119628903,-0.0,1302.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.8807852268218994,0.2541833519935608,0.2290754169225692,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209167480469,0.9648146033287048,0.3272597789764404,0.3098422884941101,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22100830078125,0.894346296787262,0.2659531533718109,0.1863028705120086,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.220947265625,0.9338102340698242,0.2991704940795898,0.2834602892398834,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2210388183594,0.877883791923523,0.251469612121582,1.1332283020019531,291.2208557128906,291.1499938964844,289.0655517578125,286.94049072265625,291.2090148925781,297.326171875,291.2201538085937,1.0,0.4626308977603912,1.0,1.0,0.3207425773143768,1.0,-2.5713870525360107,1.9049320220947263,0.6664550304412842,1.3241665363311768,0.0,0.0,0.0,76.45812225341797,52.0,-19.819435119628903,-0.0,1302.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050170898437,0.93327534198761,0.255702257156372,0.2301297485828399,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049255371094,0.9990000128746032,0.3299651741981506,0.3007135093212127,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049865722656,0.9496347308158876,0.2678190469741821,0.1873625367879867,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049255371094,0.986567497253418,0.3013374507427215,0.2851780652999878,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050170898437,0.9284374117851256,0.2520512342453003,1.1342920064926147,291.204833984375,291.1499938964844,289.0852355957031,286.9149475097656,291.18951416015625,297.32421875,291.203857421875,1.0,0.4552759230136871,1.0,1.0,0.3168709874153137,1.0,-2.5663483142852783,1.9117333889007568,0.6546148657798767,1.3325564861297607,0.0,0.0,0.0,67.51150512695312,55.0,-22.66227912902832,-0.0,1257.5167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050170898437,0.93327534198761,0.255702257156372,0.2301297485828399,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049255371094,0.9990000128746032,0.3299651741981506,0.3007135093212127,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049865722656,0.9496347308158876,0.2678190469741821,0.1873625367879867,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2049255371094,0.986567497253418,0.3013374507427215,0.2851780652999878,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2050170898437,0.9284374117851256,0.2520512342453003,1.1342920064926147,291.204833984375,291.1499938964844,289.0852355957031,286.9149475097656,291.18951416015625,297.32421875,291.203857421875,1.0,0.4552759230136871,1.0,1.0,0.3168709874153137,1.0,-2.5663483142852783,1.9117333889007568,0.6546148657798767,1.3325564861297607,0.0,0.0,0.0,67.51150512695312,55.0,-22.66227912902832,-0.0,1257.5167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.955829381942749,0.2571474611759186,0.2313309013843536,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.9990000128746032,0.3344761431217193,0.2836574912071228,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.971182346343994,0.2696221768856048,0.1885436773300171,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.9990000128746032,0.3035194277763366,0.2836574912071228,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907043457031,0.9499744176864624,0.2525822520256042,1.136169672012329,291.1905822753906,291.1499938964844,289.1041564941406,286.8889465332031,291.18023681640625,297.3305053710937,291.1900634765625,1.0,0.4508825838565826,1.0,1.0,0.3145104944705963,1.0,-2.5493242740631104,1.906680464744568,0.6426437497138977,1.3310234546661377,0.0,0.0,0.0,64.26482391357422,75.0,-18.74138641357422,-0.0,1222.3370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
